time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189791083335876,0.3728298246860504,0.3362149596214294,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214388728141784,0.3757526874542236,0.3565059304237366,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172236323356628,0.371080607175827,0.2602039277553558,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564291596412659,0.3035887479782104,0.2887168526649475,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682158350944519,0.2169887572526931,0.9830970764160156,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949928522109985,1.0,1.0,0.0,1.0,-2.6709208488464355,2.670915126800537,5.724909442506032e-06,2.057815790176392,0.8615208864212036,0.8615208864212036,0.0,102.85858154296876,73.0,30539.625,0.0,1556.550537109375,1.0,281.2407531738281,283.3096923828125,291.3092956542969,292.2726135253906,293.1499938964844,293.1499938964844,281.54998779296875,36970.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52102279663086,3.521045684814453,8.272389209196263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.50244140625,0.0,1401.3560791015625,1895.4371337890625,0.0,4300.0,0.8772462010383606,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668327569961548,0.3737810254096985,0.3364816308021545,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700506925582886,0.3779240846633911,0.3579263985157013,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656184315681458,0.3724908828735351,0.2607270777225494,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975496888160706,0.3052458465099334,0.2896656692028045,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050269484519958,0.2179825752973556,0.9846576452255248,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868004024028778,1.0,1.0,0.0,1.0,-2.676589250564575,2.6765832901000977,5.749164301960263e-06,2.0621495246887207,0.8592736124992371,0.8592736124992371,0.0,89.78633117675781,91.0,29474.595703125,-0.0,1504.8582763671875,1.0,281.5404357910156,283.551025390625,291.21661376953125,292.1092224121094,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494377374649048,3.4944000244140625,8.147659968926746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.27197265625,0.0,1371.75390625,1895.4371337890625,0.0,4300.0,0.871120274066925,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668327569961548,0.3737810254096985,0.3364816308021545,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700506925582886,0.3779240846633911,0.3579263985157013,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656184315681458,0.3724908828735351,0.2607270777225494,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975496888160706,0.3052458465099334,0.2896656692028045,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050269484519958,0.2179825752973556,0.9846576452255248,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868004024028778,1.0,1.0,0.0,1.0,-2.676589250564575,2.6765832901000977,5.749164301960263e-06,2.0621495246887207,0.8592736124992371,0.8592736124992371,0.0,89.78633117675781,91.0,29474.595703125,-0.0,1504.8582763671875,1.0,281.5404357910156,283.551025390625,291.21661376953125,292.1092224121094,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494377374649048,3.4944000244140625,8.147659968926746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.27197265625,0.0,1371.75390625,1895.4371337890625,0.0,4300.0,0.871120274066925,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745210409164428,0.375032901763916,0.3374730050563812,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785155653953552,0.3804218471050262,0.3601341247558594,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737576246261596,0.3742208480834961,0.2618250846862793,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061100482940674,0.3071878254413605,0.2913638949394226,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122032880783081,0.2192367017269134,0.9896871447563172,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884883761405945,1.0,1.0,0.0,1.0,-2.689829111099243,2.6898233890533447,5.806100034533301e-06,2.07231068611145,0.8597455024719238,0.8597455024719238,0.0,88.455322265625,109.0,28557.14453125,-0.0,1517.1546630859375,1.0,281.8402709960937,283.7976379394531,291.1326599121094,291.9654846191406,293.1499938964844,293.1499938964844,282.1499938964844,36367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479732036590576,3.479754447937012,8.079508120317769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.23095703125,0.0,1354.4810791015625,1895.4371337890625,0.0,4300.0,0.8676259517669678,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745210409164428,0.375032901763916,0.3374730050563812,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785155653953552,0.3804218471050262,0.3601341247558594,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737576246261596,0.3742208480834961,0.2618250846862793,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061100482940674,0.3071878254413605,0.2913638949394226,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122032880783081,0.2192367017269134,0.9896871447563172,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884883761405945,1.0,1.0,0.0,1.0,-2.689829111099243,2.6898233890533447,5.806100034533301e-06,2.07231068611145,0.8597455024719238,0.8597455024719238,0.0,88.455322265625,109.0,28557.14453125,-0.0,1517.1546630859375,1.0,281.8402709960937,283.7976379394531,291.1326599121094,291.9654846191406,293.1499938964844,293.1499938964844,282.1499938964844,36367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479732036590576,3.479754447937012,8.079508120317769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.23095703125,0.0,1354.4810791015625,1895.4371337890625,0.0,4300.0,0.8676259517669678,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966723620891571,0.3756977617740631,0.3381052017211914,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714743494987488,0.3817294836044311,0.3614113330841064,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.96614271402359,0.3751421570777893,0.2624981105327606,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988367319107056,0.3082050681114197,0.2923784554004669,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059222102165222,0.2198997437953949,0.992970049381256,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915075004100799,1.0,1.0,0.0,1.0,-2.6980950832366943,2.698089361190796,5.841892289026873e-06,2.0787041187286377,0.8614960312843323,0.8614960312843323,0.0,90.98888397216795,109.0,27790.693359375,-0.0,1540.3570556640625,1.0,282.0938415527344,283.9828796386719,291.06988525390625,291.806396484375,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997571110725404,1.0,0.0,0.0,3.476877212524414,3.4768996238708496,8.066256214078749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.21337890625,0.0,1350.291259765625,1895.4371337890625,0.0,4297.95263671875,0.8668955564498901,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9542928338050842,0.3764482736587524,0.3389169573783874,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9599176049232484,0.3831160068511963,0.3628505170345306,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.953895628452301,0.3761472105979919,0.2632984220981598,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8878901600837708,0.3092855811119079,0.2935326099395752,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961011528968811,0.2206090837717056,0.9967963695526124,285.0621643066406,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639343261719,1.0,0.4955991506576538,1.0,1.0,0.0,1.0,-2.707745313644409,2.707739353179932,5.88382226851536e-06,2.0861704349517822,0.862846851348877,0.862846851348877,0.0,94.88443756103516,127.0,27702.87890625,-0.0,1571.94482421875,1.0,282.1402893066406,284.0404052734375,291.0562744140625,291.8340148925781,293.1499938964844,293.1499938964844,282.45001220703125,36032.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999419093132019,1.0,0.0,0.0,3.477673053741455,3.47769546508789,8.069949331002135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.4111328125,0.0,1349.999755859375,1895.4371337890625,0.0,4295.1015625,0.8669117093086243,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206318855285645,0.3780936300754547,0.3407042920589447,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277287125587464,0.3860305845737457,0.3659317791461944,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207021594047546,0.3783017098903656,0.2650444507598877,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610494136810303,0.3115533292293548,0.2960228323936462,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717391848564148,0.2220923751592636,1.0051981210708618,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268640518188,1.0,1.0,0.0,1.0,-2.728780508041382,2.7287745475769043,5.975779913569568e-06,2.102464437484741,0.8689208030700684,0.8689208030700684,0.0,105.89310455322266,145.0,27012.345703125,-0.0,1653.25830078125,1.0,282.440185546875,284.2869567871094,291.0009765625,291.7273254394531,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99055814743042,1.0,0.0,0.0,3.488770008087158,3.4887924194335938,8.121532459881564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.423828125,0.0,1358.78662109375,1895.4371337890625,0.0,4219.8017578125,0.8691094517707825,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206318855285645,0.3780936300754547,0.3407042920589447,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277287125587464,0.3860305845737457,0.3659317791461944,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207021594047546,0.3783017098903656,0.2650444507598877,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610494136810303,0.3115533292293548,0.2960228323936462,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717391848564148,0.2220923751592636,1.0051981210708618,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060268640518188,1.0,1.0,0.0,1.0,-2.728780508041382,2.7287745475769043,5.975779913569568e-06,2.102464437484741,0.8689208030700684,0.8689208030700684,0.0,105.89310455322266,145.0,27012.345703125,-0.0,1653.25830078125,1.0,282.440185546875,284.2869567871094,291.0009765625,291.7273254394531,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99055814743042,1.0,0.0,0.0,3.488770008087158,3.4887924194335938,8.121532459881564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.423828125,0.0,1358.78662109375,1895.4371337890625,0.0,4219.8017578125,0.8691094517707825,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895032405853271,0.3800670802593231,0.3428756296634674,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964831233024597,0.3892281055450439,0.3693795204162597,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899503946304321,0.3807551860809326,0.2670722305774688,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357537984848022,0.3140461146831512,0.2988249957561493,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485466599464417,0.22372867166996,1.014760136604309,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561610221863,1.0,1.0,0.0,1.0,-2.75282621383667,2.7528200149536133,6.081803348934045e-06,2.121105194091797,0.8780764937400818,0.8780764937400818,0.0,119.67640686035156,163.0,26418.9609375,-0.0,1753.319091796875,1.0,282.7403869628906,284.53424072265625,290.96533203125,291.6501159667969,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97988098859787,1.0,0.0,0.0,3.513376951217652,3.513399600982666,8.236502253566869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.0771484375,0.0,1381.526611328125,1895.4371337890625,0.0,4127.68896484375,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895032405853271,0.3800670802593231,0.3428756296634674,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964831233024597,0.3892281055450439,0.3693795204162597,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899503946304321,0.3807551860809326,0.2670722305774688,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357537984848022,0.3140461146831512,0.2988249957561493,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485466599464417,0.22372867166996,1.014760136604309,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184561610221863,1.0,1.0,0.0,1.0,-2.75282621383667,2.7528200149536133,6.081803348934045e-06,2.121105194091797,0.8780764937400818,0.8780764937400818,0.0,119.67640686035156,163.0,26418.9609375,-0.0,1753.319091796875,1.0,282.7403869628906,284.53424072265625,290.96533203125,291.6501159667969,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97988098859787,1.0,0.0,0.0,3.513376951217652,3.513399600982666,8.236502253566869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.0771484375,0.0,1381.526611328125,1895.4371337890625,0.0,4127.68896484375,0.8743153810501099,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635247945785522,0.3822968900203705,0.3453557789325714,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709532022476196,0.3926565051078796,0.3731212019920349,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8642866611480713,0.3834483325481415,0.2693243622779846,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139032125473022,0.3167248666286468,0.3018765747547149,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290633320808411,0.2254923731088638,1.0252325534820557,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320554971694946,1.0,1.0,0.0,1.0,-2.7792611122131348,2.779254913330078,6.199474682944128e-06,2.141615629196167,0.8901410102844238,0.8901410102844238,0.0,135.21273803710938,181.0,25839.4609375,-0.0,1867.0841064453125,1.0,283.0406494140625,284.7770690917969,290.93798828125,291.5856628417969,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969065487384796,1.0,0.0,0.0,3.55049729347229,3.550520181655884,8.411465728386247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.14111328125,0.0,1417.8917236328125,1895.4371337890625,0.0,4032.971923828125,0.8803441524505615,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635247945785522,0.3822968900203705,0.3453557789325714,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709532022476196,0.3926565051078796,0.3731212019920349,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8642866611480713,0.3834483325481415,0.2693243622779846,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139032125473022,0.3167248666286468,0.3018765747547149,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290633320808411,0.2254923731088638,1.0252325534820557,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7206115722656,1.0,0.5320554971694946,1.0,1.0,0.0,1.0,-2.7792611122131348,2.779254913330078,6.199474682944128e-06,2.141615629196167,0.8901410102844238,0.8901410102844238,0.0,135.21273803710938,181.0,25839.4609375,-0.0,1867.0841064453125,1.0,283.0406494140625,284.7770690917969,290.93798828125,291.5856628417969,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969065487384796,1.0,0.0,0.0,3.55049729347229,3.550520181655884,8.411465728386247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.14111328125,0.0,1417.8917236328125,1895.4371337890625,0.0,4032.971923828125,0.8803441524505615,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413184881210327,0.3839737474918365,0.3476389050483703,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490779399871826,0.3957418799400329,0.3767838478088379,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424026966094971,0.3857310116291046,0.2714892327785492,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929592728614807,0.319112628698349,0.3048685491085052,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114274501800537,0.2270199954509735,1.0355035066604614,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461600422859192,1.0,1.0,0.0,1.0,-2.804952383041382,2.804945945739746,6.315084647212643e-06,2.16162657737732,0.9020693898200988,0.9020693898200988,0.0,152.2043914794922,169.0,25656.7890625,-0.0,1988.686767578125,1.0,283.1468200683594,284.8615417480469,290.94830322265625,291.6089172363281,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680199027061462,1.0,0.0,0.0,3.5750675201416016,3.575090408325196,8.528286343789659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.97607421875,0.0,1440.0802001953125,1895.4371337890625,0.0,4023.7451171875,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413184881210327,0.3839737474918365,0.3476389050483703,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490779399871826,0.3957418799400329,0.3767838478088379,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424026966094971,0.3857310116291046,0.2714892327785492,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929592728614807,0.319112628698349,0.3048685491085052,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114274501800537,0.2270199954509735,1.0355035066604614,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461600422859192,1.0,1.0,0.0,1.0,-2.804952383041382,2.804945945739746,6.315084647212643e-06,2.16162657737732,0.9020693898200988,0.9020693898200988,0.0,152.2043914794922,169.0,25656.7890625,-0.0,1988.686767578125,1.0,283.1468200683594,284.8615417480469,290.94830322265625,291.6089172363281,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680199027061462,1.0,0.0,0.0,3.5750675201416016,3.575090408325196,8.528286343789659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.97607421875,0.0,1440.0802001953125,1895.4371337890625,0.0,4023.7451171875,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.836814820766449,0.3843132555484772,0.3482890427112579,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449663519859314,0.3969265818595886,0.3782039582729339,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381186127662659,0.3864633440971374,0.2722399234771728,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888149619102478,0.3200004994869232,0.3059881329536438,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076227068901062,0.2275354713201522,1.0390337705612185,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493595600128174,1.0,1.0,0.0,1.0,-2.8139407634735107,2.813934326171875,6.356012363539776e-06,2.168731927871704,0.9067075848579408,0.9067075848579408,0.0,156.41998291015625,169.0,25867.98046875,-0.0,2023.432373046875,1.0,283.0666198730469,284.7893981933594,290.9727783203125,291.68524169921875,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734363555908204,1.0,0.0,0.0,3.6058835983276367,3.6059069633483887,8.675942808622494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.50830078125,0.0,1474.64697265625,1895.4371337890625,0.0,4071.412353515625,0.894423246383667,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349521160125732,0.3843086361885071,0.3484743535518646,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.843643844127655,0.3978438377380371,0.3792381286621094,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365290760993958,0.3868944942951202,0.2726762592792511,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874303460121155,0.3206557631492615,0.3067642748355865,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7062287926673889,0.2278558611869812,1.0411604642868042,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509920716285706,1.0,1.0,0.0,1.0,-2.819425344467163,2.819418907165528,6.381066214089515e-06,2.173074245452881,0.9113699793815612,0.9113699793815612,0.0,158.2381591796875,157.0,25858.73828125,-0.0,2041.11083984375,1.0,283.0526428222656,284.75836181640625,290.9657592773437,291.67242431640625,293.1499938964844,293.1499938964844,282.75,34727.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780166149139404,1.0,0.0,0.0,3.628947973251343,3.628971576690674,8.787285992184479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.787109375,0.0,1500.4100341796875,1895.4371337890625,0.0,4111.458984375,0.8996556997299194,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.835202157497406,0.3829700350761413,0.3476423025131225,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986329436302185,0.3802802860736847,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.837444007396698,0.386590838432312,0.2727144956588745,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888998985290527,0.3210627436637878,0.3074058294296264,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071862816810608,0.2277474105358123,1.0416877269744873,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505229234695435,1.0,1.0,0.0,1.0,-2.8211417198181152,2.8211355209350586,6.389279860741226e-06,2.1745991706848145,0.915991187095642,0.915991187095642,0.0,157.6053924560547,145.0,26387.40625,-0.0,2040.8673095703125,1.0,282.75811767578125,284.4834899902344,290.9738464355469,291.74859619140625,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996938943862915,1.0,0.0,0.0,3.665834665298462,3.665858745574951,8.966832183432416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.65625,0.0,1543.61669921875,1895.4371337890625,0.0,4274.134765625,0.9081241488456726,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.835202157497406,0.3829700350761413,0.3476423025131225,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986329436302185,0.3802802860736847,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.837444007396698,0.386590838432312,0.2727144956588745,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888998985290527,0.3210627436637878,0.3074058294296264,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071862816810608,0.2277474105358123,1.0416877269744873,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505229234695435,1.0,1.0,0.0,1.0,-2.8211417198181152,2.8211355209350586,6.389279860741226e-06,2.1745991706848145,0.915991187095642,0.915991187095642,0.0,157.6053924560547,145.0,26387.40625,-0.0,2040.8673095703125,1.0,282.75811767578125,284.4834899902344,290.9738464355469,291.74859619140625,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996938943862915,1.0,0.0,0.0,3.665834665298462,3.665858745574951,8.966832183432416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.65625,0.0,1543.61669921875,1895.4371337890625,0.0,4274.134765625,0.9081241488456726,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.838821530342102,0.3805680572986603,0.3455282747745514,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505955338478088,0.3984616994857788,0.3801483511924743,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418301939964294,0.3852514624595642,0.2718139290809631,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939378619194031,0.3206093907356262,0.3069907128810882,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111443877220154,0.2268693745136261,1.0377508401870728,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546422004699707,1.0,1.0,0.0,1.0,-2.8121378421783447,2.812131404876709,6.348749593598768e-06,2.1677451133728027,0.9169797897338868,0.9169797897338868,0.0,153.17236328125,133.0,26825.505859375,-0.0,2004.90869140625,1.0,282.4579772949219,284.2004699707031,290.9634094238281,291.7671203613281,293.1499938964844,293.1499938964844,282.1499938964844,35383.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689746141433716,3.689770221710205,9.084190537578252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.11767578125,0.0,1573.1761474609375,1895.4371337890625,0.0,4300.0,0.9137192964553832,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.838821530342102,0.3805680572986603,0.3455282747745514,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505955338478088,0.3984616994857788,0.3801483511924743,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418301939964294,0.3852514624595642,0.2718139290809631,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939378619194031,0.3206093907356262,0.3069907128810882,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111443877220154,0.2268693745136261,1.0377508401870728,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546422004699707,1.0,1.0,0.0,1.0,-2.8121378421783447,2.812131404876709,6.348749593598768e-06,2.1677451133728027,0.9169797897338868,0.9169797897338868,0.0,153.17236328125,133.0,26825.505859375,-0.0,2004.90869140625,1.0,282.4579772949219,284.2004699707031,290.9634094238281,291.7671203613281,293.1499938964844,293.1499938964844,282.1499938964844,35383.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689746141433716,3.689770221710205,9.084190537578252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.11767578125,0.0,1573.1761474609375,1895.4371337890625,0.0,4300.0,0.9137192964553832,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456360101699829,0.3778116106986999,0.3428720831871032,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593042492866516,0.3978352546691894,0.3793837130069732,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494354486465454,0.3834612667560577,0.2704373300075531,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021490573883057,0.3197307288646698,0.3059836328029632,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451810836792,0.225572869181633,1.0311036109924316,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399479269981384,1.0,1.0,0.0,1.0,-2.7971763610839844,2.797170162200928,6.281388323259307e-06,2.1562180519104004,0.914894163608551,0.914894163608551,0.0,146.11285400390625,121.0,27364.529296875,-0.0,1947.1041259765625,1.0,282.1578674316406,283.929443359375,290.9643859863281,291.796875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7007699012756334,3.700794458389282,9.138553878074164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.55517578125,0.0,1588.317138671875,1895.4371337890625,0.0,4300.0,0.9164248108863832,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456360101699829,0.3778116106986999,0.3428720831871032,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593042492866516,0.3978352546691894,0.3793837130069732,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494354486465454,0.3834612667560577,0.2704373300075531,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021490573883057,0.3197307288646698,0.3059836328029632,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.717451810836792,0.225572869181633,1.0311036109924316,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399479269981384,1.0,1.0,0.0,1.0,-2.7971763610839844,2.797170162200928,6.281388323259307e-06,2.1562180519104004,0.914894163608551,0.914894163608551,0.0,146.11285400390625,121.0,27364.529296875,-0.0,1947.1041259765625,1.0,282.1578674316406,283.929443359375,290.9643859863281,291.796875,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7007699012756334,3.700794458389282,9.138553878074164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.55517578125,0.0,1588.317138671875,1895.4371337890625,0.0,4300.0,0.9164248108863832,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558205962181091,0.3749738335609436,0.3400525450706482,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715819120407104,0.3970267176628113,0.378341943025589,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604563474655151,0.3815195560455322,0.2688757181167602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132711052894592,0.3186781108379364,0.3047076463699341,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259649038314819,0.2240942418575287,1.02313232421875,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319682955741882,1.0,1.0,0.0,1.0,-2.7795472145080566,2.779541015625,6.2024014368944336e-06,2.1426010131835938,0.9099009037017822,0.9099009037017822,0.0,137.26449584960938,109.0,27939.27734375,-0.0,1877.2239990234373,1.0,281.8578491210937,283.6669616699219,290.9722595214844,291.83856201171875,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699295043945313,3.69931960105896,9.131271667683905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.80810546875,0.0,1589.199951171875,1895.4371337890625,0.0,4300.0,0.916322946548462,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558205962181091,0.3749738335609436,0.3400525450706482,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715819120407104,0.3970267176628113,0.378341943025589,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604563474655151,0.3815195560455322,0.2688757181167602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132711052894592,0.3186781108379364,0.3047076463699341,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259649038314819,0.2240942418575287,1.02313232421875,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319682955741882,1.0,1.0,0.0,1.0,-2.7795472145080566,2.779541015625,6.2024014368944336e-06,2.1426010131835938,0.9099009037017822,0.9099009037017822,0.0,137.26449584960938,109.0,27939.27734375,-0.0,1877.2239990234373,1.0,281.8578491210937,283.6669616699219,290.9722595214844,291.83856201171875,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699295043945313,3.69931960105896,9.131271667683905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.80810546875,0.0,1589.199951171875,1895.4371337890625,0.0,4300.0,0.916322946548462,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623309135437012,0.3735384941101074,0.3386454880237579,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.87920081615448,0.3965821862220764,0.3777852356433868,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.86740642786026,0.3805193305015564,0.2680787444114685,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197451829910278,0.3181159794330597,0.3040317595005035,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311524748802185,0.2233215719461441,1.0189365148544312,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.527597188949585,1.0,1.0,0.0,1.0,-2.7703750133514404,2.770369052886963,6.161492365208687e-06,2.1355109214782715,0.9057158827781676,0.9057158827781676,0.0,132.357666015625,109.0,28618.701171875,-0.0,1839.764404296875,1.0,281.6000366210937,283.47100830078125,291.001953125,291.9565124511719,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6939218044281006,3.693946361541748,9.104764444600731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.22412109375,0.0,1584.4854736328125,1895.4371337890625,0.0,4300.0,0.9152101278305054,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694890737533569,0.3720447123050689,0.337112158536911,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.887514054775238,0.3960758149623871,0.3771174550056457,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750375509262085,0.3794589042663574,0.2671964466571808,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.826626181602478,0.3175010681152344,0.3032639026641845,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367942929267883,0.2225062251091003,1.0144097805023191,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230037569999695,1.0,1.0,0.0,1.0,-2.76030707359314,2.760300874710083,6.116748409112915e-06,2.1277308464050293,0.9019948840141296,0.9019948840141296,0.0,127.32984161376952,97.0,28560.66796875,-0.0,1800.6021728515625,1.0,281.5579528808594,283.4140319824219,290.9827880859375,291.88543701171875,293.1499938964844,293.1499938964844,281.25,36410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684970617294312,3.684995174407959,9.060692036655382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.16259765625,0.0,1575.5260009765625,1895.4371337890625,0.0,4300.0,0.9133498668670654,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872038125991821,0.3690565228462219,0.3340916633605957,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.907636821269989,0.3950233459472656,0.375766396522522,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937046527862549,0.3773212730884552,0.2654397189617157,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431538939476013,0.3162417411804199,0.3017107844352722,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507044672966003,0.2208603471517563,1.0052648782730105,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133676528930664,1.0,1.0,0.0,1.0,-2.740086317062378,2.7400801181793213,6.027365088812076e-06,2.1120996475219727,0.891313374042511,0.891313374042511,0.0,116.73311614990234,85.0,29226.8125,-0.0,1720.434326171875,1.0,281.258056640625,283.1714172363281,290.9971923828125,291.9399719238281,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573288440704346,3.657353162765503,8.925268843995582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.6376953125,0.0,1547.10888671875,1895.4371337890625,0.0,4300.0,0.9074140191078186,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872038125991821,0.3690565228462219,0.3340916633605957,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.907636821269989,0.3950233459472656,0.375766396522522,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937046527862549,0.3773212730884552,0.2654397189617157,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431538939476013,0.3162417411804199,0.3017107844352722,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507044672966003,0.2208603471517563,1.0052648782730105,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133676528930664,1.0,1.0,0.0,1.0,-2.740086317062378,2.7400801181793213,6.027365088812076e-06,2.1120996475219727,0.891313374042511,0.891313374042511,0.0,116.73311614990234,85.0,29226.8125,-0.0,1720.434326171875,1.0,281.258056640625,283.1714172363281,290.9971923828125,291.9399719238281,293.1499938964844,293.1499938964844,281.54998779296875,36769.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573288440704346,3.657353162765503,8.925268843995582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.6376953125,0.0,1547.10888671875,1895.4371337890625,0.0,4300.0,0.9074140191078186,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145171642303468,0.3678404688835144,0.3320455849170685,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397281408309937,0.3952708840370178,0.3751208186149597,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226863980293274,0.3766645193099975,0.2642954885959625,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679981231689453,0.3160721659660339,0.3007370233535766,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720865607261658,0.2200473695993423,0.9981415271759032,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035836696624756,1.0,1.0,0.0,1.0,-2.7257328033447266,2.725726842880249,5.964019237580942e-06,2.100863218307495,0.8857385516166687,0.8857385516166687,0.0,104.87377166748048,73.0,27939.283203125,-0.0,1644.060546875,1.0,281.5421142578125,283.3795166015625,290.8466186523437,291.6656494140625,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628672122955322,3.628695964813232,8.78595017184125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.97802734375,0.0,1515.136962890625,1895.4371337890625,0.0,4300.0,0.9010360836982728,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145171642303468,0.3678404688835144,0.3320455849170685,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397281408309937,0.3952708840370178,0.3751208186149597,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226863980293274,0.3766645193099975,0.2642954885959625,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679981231689453,0.3160721659660339,0.3007370233535766,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720865607261658,0.2200473695993423,0.9981415271759032,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035836696624756,1.0,1.0,0.0,1.0,-2.7257328033447266,2.725726842880249,5.964019237580942e-06,2.100863218307495,0.8857385516166687,0.8857385516166687,0.0,104.87377166748048,73.0,27939.283203125,-0.0,1644.060546875,1.0,281.5421142578125,283.3795166015625,290.8466186523437,291.6656494140625,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628672122955322,3.628695964813232,8.78595017184125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.97802734375,0.0,1515.136962890625,1895.4371337890625,0.0,4300.0,0.9010360836982728,1.0,0.0,3.0,1.0,0.0
