time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960912585258484,0.3681236803531647,0.3315500915050506,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983637809753418,0.3968092799186706,0.3758035600185394,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688780903816224,0.3774487376213074,0.2642532587051391,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085593223571776,0.3170766830444336,0.3009322583675384,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135820388794,0.2202302068471908,0.9955335855484008,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943994879722595,1.0,1.0,0.0,1.0,-2.722998857498169,2.7229928970336914,5.951947969151661e-06,2.0987024307250977,0.8816723823547363,0.8816723823547363,0.0,91.7566375732422,91.0,26752.6796875,-0.0,1579.197509765625,1.0,281.8414611816406,283.61187744140625,290.7239990234375,291.4573669433594,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6044771671295166,3.604500770568848,8.669176168041304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.68212890625,0.0,1487.9097900390625,1895.4371337890625,0.0,4300.0,0.8955637812614441,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960912585258484,0.3681236803531647,0.3315500915050506,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983637809753418,0.3968092799186706,0.3758035600185394,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688780903816224,0.3774487376213074,0.2642532587051391,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085593223571776,0.3170766830444336,0.3009322583675384,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807135820388794,0.2202302068471908,0.9955335855484008,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943994879722595,1.0,1.0,0.0,1.0,-2.722998857498169,2.7229928970336914,5.951947969151661e-06,2.0987024307250977,0.8816723823547363,0.8816723823547363,0.0,91.7566375732422,91.0,26752.6796875,-0.0,1579.197509765625,1.0,281.8414611816406,283.61187744140625,290.7239990234375,291.4573669433594,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6044771671295166,3.604500770568848,8.669176168041304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.68212890625,0.0,1487.9097900390625,1895.4371337890625,0.0,4300.0,0.8955637812614441,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692864418029784,0.3690844476222992,0.3322137892246246,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914039373397828,0.3990077674388885,0.3776639699935913,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772461652755736,0.3789855539798736,0.2651554644107818,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182746410369872,0.3187435567378998,0.3022927641868591,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141336441040039,0.2210174053907394,0.9981144666671752,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.817138671875,1.0,0.4952871799468994,1.0,1.0,0.0,1.0,-2.731841802597046,2.7318358421325684,5.990641966491239e-06,2.1055052280426025,0.878633975982666,0.878633975982666,0.0,90.0869369506836,109.0,25768.263671875,-0.0,1584.10791015625,1.0,282.14129638671875,283.8561096191406,290.6402587890625,291.2997131347656,293.1499938964844,293.1499938964844,282.45001220703125,36541.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989380657672882,1.0,0.0,0.0,3.5839343070983887,3.5839576721191406,8.570642080485413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.68408203125,0.0,1464.8807373046875,1895.4371337890625,0.0,4209.7158203125,0.8909104466438293,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692864418029784,0.3690844476222992,0.3322137892246246,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914039373397828,0.3990077674388885,0.3776639699935913,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772461652755736,0.3789855539798736,0.2651554644107818,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182746410369872,0.3187435567378998,0.3022927641868591,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141336441040039,0.2210174053907394,0.9981144666671752,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.817138671875,1.0,0.4952871799468994,1.0,1.0,0.0,1.0,-2.731841802597046,2.7318358421325684,5.990641966491239e-06,2.1055052280426025,0.878633975982666,0.878633975982666,0.0,90.0869369506836,109.0,25768.263671875,-0.0,1584.10791015625,1.0,282.14129638671875,283.8561096191406,290.6402587890625,291.2997131347656,293.1499938964844,293.1499938964844,282.45001220703125,36541.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989380657672882,1.0,0.0,0.0,3.5839343070983887,3.5839576721191406,8.570642080485413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.68408203125,0.0,1464.8807373046875,1895.4371337890625,0.0,4209.7158203125,0.8909104466438293,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616652727127076,0.3696620762348175,0.3327474594116211,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855021834373474,0.4002190232276916,0.378828227519989,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.970288336277008,0.3798790872097015,0.265790730714798,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106460809707642,0.3196948170661926,0.3032186329364776,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081367015838623,0.2215234190225601,1.00056254863739,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696350097656,1.0,0.4979746043682098,1.0,1.0,0.0,1.0,-2.738698005676269,2.738692045211792,6.020850833010627e-06,2.110837459564209,0.8781775832176208,0.8781775832176208,0.0,92.43937683105467,109.0,24951.09765625,-0.0,1604.9561767578125,1.0,282.39678955078125,284.0443725585937,290.5863952636719,291.1432189941406,293.1499938964844,293.1499938964844,282.45001220703125,36462.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793306589126588,1.0,0.0,0.0,3.575287342071533,3.575310707092285,8.529335104867641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.1953125,0.0,1455.0128173828125,1895.4371337890625,0.0,4122.90234375,0.8889670372009277,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.949373722076416,0.3703395128250122,0.3334834277629852,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9754766821861268,0.4015254080295563,0.3801813721656799,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9588039517402648,0.3808770179748535,0.2665762603282928,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8995813727378845,0.3207350969314575,0.3043191432952881,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7985510230064392,0.2221084088087082,1.0037368535995483,285.0131530761719,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0148010253906,1.0,0.5017766952514648,1.0,1.0,0.0,1.0,-2.7472877502441406,2.747281789779663,6.058800863684155e-06,2.1175153255462646,0.8769555687904358,0.8769555687904358,0.0,96.1606674194336,127.0,24835.671875,-0.0,1634.8419189453125,1.0,282.44122314453125,284.1010437011719,290.5887451171875,291.1831970214844,293.1499938964844,293.1499938964844,282.75,36405.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733222126960754,1.0,0.0,0.0,3.5684268474578857,3.5684499740600586,8.496633085997018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.9638671875,0.0,1447.261962890625,1895.4371337890625,0.0,4070.4111328125,0.8873580694198608,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163538217544556,0.3719277679920196,0.3351880311965942,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458128213882446,0.4043512940406799,0.3831482231616974,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266684055328368,0.3831049799919128,0.2683477401733398,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725975155830383,0.323007732629776,0.3067784607410431,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744176387786865,0.2234424799680709,1.0112789869308472,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.7670466899871826,2.767040491104126,6.146563009679085e-06,2.1328835487365723,0.8772616386413574,0.8772616386413574,0.0,106.84615325927734,145.0,24136.791015625,-0.0,1714.2958984375,1.0,282.740966796875,284.3576354980469,290.5570983886719,291.1010131835937,293.1499938964844,293.1499938964844,283.04998779296875,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563965201377868,1.0,0.0,0.0,3.559664726257324,3.559687852859497,8.454958333459217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.080322265625,0.0,1436.581787109375,1895.4371337890625,0.0,3920.400146484375,0.8852753639221191,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163538217544556,0.3719277679920196,0.3351880311965942,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458128213882446,0.4043512940406799,0.3831482231616974,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266684055328368,0.3831049799919128,0.2683477401733398,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725975155830383,0.323007732629776,0.3067784607410431,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744176387786865,0.2234424799680709,1.0112789869308472,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415771484375,1.0,0.5117395520210266,1.0,1.0,0.0,1.0,-2.7670466899871826,2.767040491104126,6.146563009679085e-06,2.1328835487365723,0.8772616386413574,0.8772616386413574,0.0,106.84615325927734,145.0,24136.791015625,-0.0,1714.2958984375,1.0,282.740966796875,284.3576354980469,290.5570983886719,291.1010131835937,293.1499938964844,293.1499938964844,283.04998779296875,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563965201377868,1.0,0.0,0.0,3.559664726257324,3.559687852859497,8.454958333459217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.080322265625,0.0,1436.581787109375,1895.4371337890625,0.0,3920.400146484375,0.8852753639221191,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860750198364258,0.3738395869731903,0.337300568819046,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126474261283876,0.4074540734291076,0.3865017294883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953412175178528,0.3856362402439117,0.2704245150089264,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465198278427124,0.3255280256271362,0.309594988822937,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510923147201538,0.2249887436628341,1.0203430652618408,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238255262374878,1.0,1.0,0.0,1.0,-2.79038667678833,2.790380477905273,6.251065315154847e-06,2.15104603767395,0.8794155716896057,0.8794155716896057,0.0,120.38751220703124,163.0,23480.212890625,-0.0,1813.9364013671875,1.0,283.0409545898437,284.6141357421875,290.5351257324219,291.0365600585937,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406681656837464,1.0,0.0,0.0,3.558634757995605,3.5586578845977783,8.450066957266245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.63330078125,0.0,1433.985595703125,1895.4371337890625,0.0,3778.518310546875,0.8828966617584229,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860750198364258,0.3738395869731903,0.337300568819046,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126474261283876,0.4074540734291076,0.3865017294883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953412175178528,0.3856362402439117,0.2704245150089264,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465198278427124,0.3255280256271362,0.309594988822937,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510923147201538,0.2249887436628341,1.0203430652618408,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238255262374878,1.0,1.0,0.0,1.0,-2.79038667678833,2.790380477905273,6.251065315154847e-06,2.15104603767395,0.8794155716896057,0.8794155716896057,0.0,120.38751220703124,163.0,23480.212890625,-0.0,1813.9364013671875,1.0,283.0409545898437,284.6141357421875,290.5351257324219,291.0365600585937,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406681656837464,1.0,0.0,0.0,3.558634757995605,3.5586578845977783,8.450066957266245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.63330078125,0.0,1433.985595703125,1895.4371337890625,0.0,3778.518310546875,0.8828966617584229,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591941595077515,0.3752381205558777,0.339282751083374,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.88472980260849,0.4101970493793487,0.3898018002510071,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683503866195679,0.3877697885036468,0.27245032787323,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233976364135742,0.3277673125267029,0.3123999238014221,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730586051940918,0.226350650191307,1.0295979976654053,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370232462882996,1.0,1.0,0.0,1.0,-2.8136675357818604,2.8136610984802246,6.356351605063537e-06,2.1692416667938232,0.8803696036338806,0.8803696036338806,0.0,136.11227416992188,181.0,23233.916015625,-0.0,1925.561767578125,1.0,283.14678955078125,284.713134765625,290.55322265625,291.0633239746094,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365018606185912,1.0,0.0,0.0,3.5416901111602783,3.541712999343872,8.369787565243314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.1767578125,0.0,1412.8956298828125,1895.4371337890625,0.0,3740.589599609375,0.8774268627166748,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591941595077515,0.3752381205558777,0.339282751083374,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.88472980260849,0.4101970493793487,0.3898018002510071,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683503866195679,0.3877697885036468,0.27245032787323,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233976364135742,0.3277673125267029,0.3123999238014221,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.730586051940918,0.226350650191307,1.0295979976654053,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370232462882996,1.0,1.0,0.0,1.0,-2.8136675357818604,2.8136610984802246,6.356351605063537e-06,2.1692416667938232,0.8803696036338806,0.8803696036338806,0.0,136.11227416992188,181.0,23233.916015625,-0.0,1925.561767578125,1.0,283.14678955078125,284.713134765625,290.55322265625,291.0633239746094,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365018606185912,1.0,0.0,0.0,3.5416901111602783,3.541712999343872,8.369787565243314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.1767578125,0.0,1412.8956298828125,1895.4371337890625,0.0,3740.589599609375,0.8774268627166748,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355249166488647,0.3757619559764862,0.3405730128288269,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732088088989,0.412239521741867,0.3925508856773376,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445003032684326,0.3891418874263763,0.2740263044834137,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012890815734863,0.3294159173965454,0.3147573471069336,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114962935447693,0.2272513657808303,1.0373178720474243,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504544377326965,1.0,1.0,0.0,1.0,-2.832533359527588,2.832526922225952,6.442423000407871e-06,2.184034824371338,0.8796214461326599,0.8796214461326599,0.0,153.58152770996094,169.0,23163.630859375,-0.0,2040.1529541015625,1.0,283.14990234375,284.7284851074219,290.55889892578125,291.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398715496063232,1.0,0.0,0.0,3.5060794353485107,3.5061020851135254,8.202322305805865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.160400390625,0.0,1371.0887451171875,1895.4371337890625,0.0,3771.27685546875,0.868439257144928,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355249166488647,0.3757619559764862,0.3405730128288269,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732088088989,0.412239521741867,0.3925508856773376,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445003032684326,0.3891418874263763,0.2740263044834137,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012890815734863,0.3294159173965454,0.3147573471069336,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114962935447693,0.2272513657808303,1.0373178720474243,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504544377326965,1.0,1.0,0.0,1.0,-2.832533359527588,2.832526922225952,6.442423000407871e-06,2.184034824371338,0.8796214461326599,0.8796214461326599,0.0,153.58152770996094,169.0,23163.630859375,-0.0,2040.1529541015625,1.0,283.14990234375,284.7284851074219,290.55889892578125,291.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398715496063232,1.0,0.0,0.0,3.5060794353485107,3.5061020851135254,8.202322305805865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.160400390625,0.0,1371.0887451171875,1895.4371337890625,0.0,3771.27685546875,0.868439257144928,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305783271789551,0.3758134841918945,0.3408171236515045,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552197813987732,0.413066029548645,0.3935368657112121,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397078514099121,0.3896241188049316,0.2745164930820465,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965826988220215,0.330069363117218,0.3155763447284698,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071923613548279,0.2275561243295669,1.039624571800232,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532866716384888,1.0,1.0,0.0,1.0,-2.838364601135254,2.838357925415039,6.469324944191612e-06,2.1886894702911377,0.8788455128669739,0.8788455128669739,0.0,157.86793518066406,169.0,23095.677734375,-0.0,2070.4794921875,1.0,283.1499938964844,284.7372741699219,290.5487670898437,291.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417460560798644,1.0,0.0,0.0,3.476172924041748,3.4761948585510254,8.062988285928441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.028076171875,0.0,1336.76708984375,1895.4371337890625,0.0,3788.309326171875,0.8638367056846619,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288407921791077,0.3758138418197632,0.3408955931663513,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538487553596497,0.4138279557228088,0.3943410515785217,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382115960121155,0.3900451958179474,0.2748728990554809,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952378392219543,0.3306672275066376,0.3162230551242828,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058268189430237,0.2278133481740951,1.0411559343338013,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546335577964783,1.0,1.0,0.0,1.0,-2.8424742221832275,2.842467784881592,6.488290637207683e-06,2.191957235336304,0.8777474761009216,0.8777474761009216,0.0,159.4969940185547,157.0,23031.087890625,-0.0,2085.17919921875,1.0,283.1499938964844,284.740966796875,290.5342712402344,291.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,34142.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943233847618103,1.0,0.0,0.0,3.458947896957397,3.458969831466675,7.983279601830873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.18310546875,0.0,1317.6494140625,1895.4371337890625,0.0,3801.80810546875,0.8567776679992676,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831083357334137,0.3757656812667846,0.3407925367355346,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572725057601929,0.4152521193027496,0.3956318497657776,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410598039627075,0.3908067941665649,0.2753620743751526,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588908195496,0.3317825496196747,0.3172195851802826,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084764242172241,0.2282649725675583,1.0428985357284546,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540130138397217,1.0,1.0,0.0,1.0,-2.847785234451294,2.847778558731079,6.512903382827062e-06,2.196208477020264,0.8748323917388916,0.8748323917388916,0.0,157.8109130859375,145.0,22861.96484375,-0.0,2085.82275390625,1.0,283.1499938964844,284.7550964355469,290.4991149902344,291.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,33296.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94453364610672,1.0,0.0,0.0,3.403032064437866,3.4030532836914062,7.727257411715982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.4091796875,0.0,1256.5107421875,1895.4371337890625,0.0,3813.585693359375,0.8430871367454529,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831083357334137,0.3757656812667846,0.3407925367355346,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572725057601929,0.4152521193027496,0.3956318497657776,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410598039627075,0.3908067941665649,0.2753620743751526,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588908195496,0.3317825496196747,0.3172195851802826,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084764242172241,0.2282649725675583,1.0428985357284546,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540130138397217,1.0,1.0,0.0,1.0,-2.847785234451294,2.847778558731079,6.512903382827062e-06,2.196208477020264,0.8748323917388916,0.8748323917388916,0.0,157.8109130859375,145.0,22861.96484375,-0.0,2085.82275390625,1.0,283.1499938964844,284.7550964355469,290.4991149902344,291.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,33296.37109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94453364610672,1.0,0.0,0.0,3.403032064437866,3.4030532836914062,7.727257411715982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.4091796875,0.0,1256.5107421875,1895.4371337890625,0.0,3813.585693359375,0.8430871367454529,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387611508369446,0.3757168054580688,0.3405162096023559,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666502833366394,0.4166142642498016,0.3966805636882782,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495302200317383,0.3915361166000366,0.275692343711853,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.807528555393219,0.3328588604927063,0.317996084690094,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287031710147857,1.043707251548767,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505552291870117,1.0,1.0,0.0,1.0,-2.8510172367095947,2.85101056098938,6.527975983772194e-06,2.198827743530273,0.8709565997123718,0.8709565997123718,0.0,151.8169708251953,133.0,22675.998046875,-0.0,2062.060791015625,1.0,283.1499938964844,284.7718811035156,290.4638977050781,290.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,32406.076171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943838119506836,1.0,0.0,0.0,3.34000301361084,3.3400235176086426,7.443668437190354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.814453125,0.0,1190.24951171875,1895.4371337890625,0.0,3807.28515625,0.8277605772018433,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387611508369446,0.3757168054580688,0.3405162096023559,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666502833366394,0.4166142642498016,0.3966805636882782,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495302200317383,0.3915361166000366,0.275692343711853,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.807528555393219,0.3328588604927063,0.317996084690094,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158931493759155,0.2287031710147857,1.043707251548767,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505552291870117,1.0,1.0,0.0,1.0,-2.8510172367095947,2.85101056098938,6.527975983772194e-06,2.198827743530273,0.8709565997123718,0.8709565997123718,0.0,151.8169708251953,133.0,22675.998046875,-0.0,2062.060791015625,1.0,283.1499938964844,284.7718811035156,290.4638977050781,290.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,32406.076171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943838119506836,1.0,0.0,0.0,3.34000301361084,3.3400235176086426,7.443668437190354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.814453125,0.0,1190.24951171875,1895.4371337890625,0.0,3807.28515625,0.8277605772018433,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127927780151,0.3756924271583557,0.3401654958724975,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808507919311523,0.4179477095603943,0.3975992202758789,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626071214675903,0.3922694027423858,0.2759487628936767,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201042413711548,0.3339294791221618,0.3186639845371246,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291664332151413,1.0441323518753052,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454497337341309,1.0,1.0,0.0,1.0,-2.853322505950928,2.853315830230713,6.538789421028923e-06,2.2007195949554443,0.8662033081054688,0.8662033081054688,0.0,143.30865478515625,121.0,22481.865234375,-0.0,2024.481689453125,1.0,283.1499938964844,284.7917175292969,290.43182373046875,290.92547607421875,293.1499938964844,293.1499938964844,283.1499938964844,31486.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94176983833313,1.0,0.0,0.0,3.270959615707397,3.270979404449463,7.139103672670899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.69384765625,0.0,1120.6768798828125,1895.4371337890625,0.0,3788.525390625,0.8110560178756714,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127927780151,0.3756924271583557,0.3401654958724975,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808507919311523,0.4179477095603943,0.3975992202758789,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626071214675903,0.3922694027423858,0.2759487628936767,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201042413711548,0.3339294791221618,0.3186639845371246,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291664332151413,1.0441323518753052,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454497337341309,1.0,1.0,0.0,1.0,-2.853322505950928,2.853315830230713,6.538789421028923e-06,2.2007195949554443,0.8662033081054688,0.8662033081054688,0.0,143.30865478515625,121.0,22481.865234375,-0.0,2024.481689453125,1.0,283.1499938964844,284.7917175292969,290.43182373046875,290.92547607421875,293.1499938964844,293.1499938964844,283.1499938964844,31486.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94176983833313,1.0,0.0,0.0,3.270959615707397,3.270979404449463,7.139103672670899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.69384765625,0.0,1120.6768798828125,1895.4371337890625,0.0,3788.525390625,0.8110560178756714,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672782182693481,0.3756968379020691,0.3397859632968902,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301293373108,0.4192615151405334,0.398441344499588,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.3930158019065857,0.2761715650558471,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359271883964539,0.3350038528442383,0.319277286529541,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343252182007,0.229667991399765,1.0444494485855105,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393818616867065,1.0,1.0,0.0,1.0,-2.855264902114868,2.8552582263946533,6.547935754497303e-06,2.2023262977600098,0.8606618642807007,0.8606618642807007,0.0,133.34799194335938,109.0,22283.86328125,-0.0,1979.1771240234373,1.0,283.1499938964844,284.8148498535156,290.4029235839844,290.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,30546.359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938898265361786,1.0,0.0,0.0,3.1966843605041504,3.1967031955718994,6.818561928412237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.279052734375,0.0,1049.15625,1895.4371337890625,0.0,3762.42236328125,0.7931556105613708,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672782182693481,0.3756968379020691,0.3397859632968902,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301293373108,0.4192615151405334,0.398441344499588,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.3930158019065857,0.2761715650558471,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359271883964539,0.3350038528442383,0.319277286529541,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343252182007,0.229667991399765,1.0444494485855105,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393818616867065,1.0,1.0,0.0,1.0,-2.855264902114868,2.8552582263946533,6.547935754497303e-06,2.2023262977600098,0.8606618642807007,0.8606618642807007,0.0,133.34799194335938,109.0,22283.86328125,-0.0,1979.1771240234373,1.0,283.1499938964844,284.8148498535156,290.4029235839844,290.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,30546.359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938898265361786,1.0,0.0,0.0,3.1966843605041504,3.1967031955718994,6.818561928412237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.279052734375,0.0,1049.15625,1895.4371337890625,0.0,3762.42236328125,0.7931556105613708,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.87735515832901,0.3757115304470062,0.3395922183990478,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.91115802526474,0.4199119508266449,0.3988411724567413,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909299373626709,0.3933944404125213,0.2762755155563354,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454196453094482,0.3355433046817779,0.3195712864398956,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481456398963928,0.2299344539642334,1.044609546661377,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361173152923584,1.0,1.0,0.0,1.0,-2.8561832904815674,2.856176853179932,6.552267223014496e-06,2.20308804512024,0.8576524257659912,0.8576524257659912,0.0,128.0289764404297,109.0,22174.080078125,-0.0,1954.7666015625,1.0,283.1499938964844,284.8305969238281,290.3892517089844,290.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,29923.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372689127922058,1.0,0.0,0.0,3.150153636932373,3.150172233581543,6.621506258852605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.0185546875,0.0,1005.68505859375,1895.4371337890625,0.0,3747.582763671875,0.7847224473953247,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888310790061951,0.3757321238517761,0.3394027650356293,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251083731651306,0.4205570220947265,0.3992331326007843,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029537439346312,0.3937754929065704,0.2763793468475342,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562817573547363,0.3360835611820221,0.3198624849319458,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575807571411133,0.2302112430334091,1.044794678688049,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327453017234802,1.0,1.0,0.0,1.0,-2.857124090194702,2.8571176528930664,6.556704192917096e-06,2.2038674354553223,0.8544252514839172,0.8544252514839172,0.0,122.55059814453124,97.0,22084.17578125,-0.0,1929.5997314453125,1.0,283.1499938964844,284.8414306640625,290.37646484375,290.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,29590.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356001019477844,1.0,0.0,0.0,3.117809534072876,3.117827653884888,6.48623199595022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.468994140625,0.0,976.7997436523438,1895.4371337890625,0.0,3732.36279296875,0.7742052674293518,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174876809120178,0.3757947087287903,0.3390266895294189,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.42183518409729,0.3999894559383392,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934656023979187,0.3945485651493072,0.2765823602676391,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883140504360199,0.3371692597866058,0.3204341232776642,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.2307966649532318,1.045238018035889,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257683992385864,1.0,1.0,0.0,1.0,-2.8590450286865234,2.859038591384888,6.565761850652052e-06,2.205456495285034,0.8475984334945679,0.8475984334945679,0.0,111.2716064453125,85.0,21883.740234375,-0.0,1877.7069091796875,1.0,283.1499938964844,284.8716125488281,290.35162353515625,290.806640625,293.1499938964844,293.1499938964844,283.1499938964844,28618.646484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320802092552184,1.0,0.0,0.0,3.034825086593628,3.0348422527313232,6.145548354652419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.095947265625,0.0,904.4859008789062,1895.4371337890625,0.0,3700.19384765625,0.7543165683746338,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174876809120178,0.3757947087287903,0.3390266895294189,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203128814696,0.42183518409729,0.3999894559383392,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934656023979187,0.3945485651493072,0.2765823602676391,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883140504360199,0.3371692597866058,0.3204341232776642,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.2307966649532318,1.045238018035889,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257683992385864,1.0,1.0,0.0,1.0,-2.8590450286865234,2.859038591384888,6.565761850652052e-06,2.205456495285034,0.8475984334945679,0.8475984334945679,0.0,111.2716064453125,85.0,21883.740234375,-0.0,1877.7069091796875,1.0,283.1499938964844,284.8716125488281,290.35162353515625,290.806640625,293.1499938964844,293.1499938964844,283.1499938964844,28618.646484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320802092552184,1.0,0.0,0.0,3.034825086593628,3.0348422527313232,6.145548354652419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.095947265625,0.0,904.4859008789062,1895.4371337890625,0.0,3700.19384765625,0.7543165683746338,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957533061504364,0.3758838772773742,0.3386633396148681,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230970442295074,0.4007185995578766,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735887050628662,0.3953355550765991,0.2767863869667053,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200637340545654,0.3382616937160492,0.3210003972053528,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119514584541321,0.231424331665039,1.0458160638809204,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185831785202026,1.0,1.0,0.0,1.0,-2.861105442047119,2.8610987663269043,6.5754693423514254e-06,2.2071542739868164,0.8402863144874573,0.8402863144874573,0.0,99.71096801757812,103.0,21683.234375,-0.0,1824.589111328125,1.0,283.1499938964844,284.9056091308594,290.3279724121094,290.7703552246094,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284370541572572,1.0,0.0,0.0,2.9482762813568115,2.948292732238769,5.800022790936055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.07470703125,0.0,833.0586547851562,1895.4371337890625,0.0,3666.806884765625,0.7336123585700989,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957533061504364,0.3758838772773742,0.3386633396148681,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230970442295074,0.4007185995578766,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735887050628662,0.3953355550765991,0.2767863869667053,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200637340545654,0.3382616937160492,0.3210003972053528,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119514584541321,0.231424331665039,1.0458160638809204,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185831785202026,1.0,1.0,0.0,1.0,-2.861105442047119,2.8610987663269043,6.5754693423514254e-06,2.2071542739868164,0.8402863144874573,0.8402863144874573,0.0,99.71096801757812,103.0,21683.234375,-0.0,1824.589111328125,1.0,283.1499938964844,284.9056091308594,290.3279724121094,290.7703552246094,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284370541572572,1.0,0.0,0.0,2.9482762813568115,2.948292732238769,5.800022790936055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.07470703125,0.0,833.0586547851562,1895.4371337890625,0.0,3666.806884765625,0.7336123585700989,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464151859283448,0.3739153444766998,0.3373890817165375,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847193360328674,0.4221543669700622,0.4003900587558746,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639922380447388,0.3939897119998932,0.2762465178966522,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097182750701904,0.3371224701404571,0.3204970061779022,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030850887298584,0.2297318875789642,1.041106104850769,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195510387420654,1.0,1.0,0.0,1.0,-2.852276086807251,2.852269411087036,6.535407464980381e-06,2.2005503177642822,0.8325011730194092,0.8325011730194092,0.0,102.04048919677734,121.0,21420.90625,-0.0,1822.0308837890625,1.0,283.1499938964844,284.93902587890625,290.3046264648437,290.73260498046875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246021509170532,1.0,0.0,0.0,2.858562707901001,2.8585782051086426,5.452413347484253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.566650390625,0.0,763.1782836914062,1895.4371337890625,0.0,3631.56787109375,0.7121851444244385,1.0,0.0,3.0,1.0,0.0
