time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464151859283448,0.3739153444766998,0.3373890817165375,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847193360328674,0.4221543669700622,0.4003900587558746,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639922380447388,0.3939897119998932,0.2762465178966522,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097182750701904,0.3371224701404571,0.3204970061779022,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030850887298584,0.2297318875789642,1.041106104850769,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195510387420654,1.0,1.0,0.0,1.0,-2.852276086807251,2.852269411087036,6.535407464980381e-06,2.2005503177642822,0.8325011730194092,0.8325011730194092,0.0,102.04048919677734,121.0,21420.90625,-0.0,1822.0308837890625,1.0,283.1499938964844,284.93902587890625,290.3046264648437,290.73260498046875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246021509170532,1.0,0.0,0.0,2.858562707901001,2.8585782051086426,5.452413347484253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.566650390625,0.0,763.1782836914062,1895.4371337890625,0.0,3631.56787109375,0.7121851444244385,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152995944023132,0.3728626072406769,0.3366292119026184,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586094617843628,0.4220190346240997,0.4004636108875274,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934283971786499,0.3935239315032959,0.2760625183582306,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833461999893188,0.3367896378040313,0.3203792870044708,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793334722518921,0.2288002371788025,1.037855625152588,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.524718701839447,1.0,1.0,0.0,1.0,-2.8471736907958984,2.8471672534942627,6.511987066915026e-06,2.196586847305298,0.8243398070335388,0.8243398070335388,0.0,110.74009704589844,139.0,21173.46484375,-0.0,1856.2664794921875,1.0,283.1499938964844,284.97686767578125,290.2806396484375,290.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201717972755432,1.0,0.0,0.0,2.765943050384521,2.765957832336426,5.104812998979469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.1552734375,0.0,695.3081665039062,1895.4371337890625,0.0,3590.743896484375,0.6900972723960876,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152995944023132,0.3728626072406769,0.3366292119026184,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586094617843628,0.4220190346240997,0.4004636108875274,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934283971786499,0.3935239315032959,0.2760625183582306,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833461999893188,0.3367896378040313,0.3203792870044708,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793334722518921,0.2288002371788025,1.037855625152588,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.524718701839447,1.0,1.0,0.0,1.0,-2.8471736907958984,2.8471672534942627,6.511987066915026e-06,2.196586847305298,0.8243398070335388,0.8243398070335388,0.0,110.74009704589844,139.0,21173.46484375,-0.0,1856.2664794921875,1.0,283.1499938964844,284.97686767578125,290.2806396484375,290.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201717972755432,1.0,0.0,0.0,2.765943050384521,2.765957832336426,5.104812998979469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.1552734375,0.0,695.3081665039062,1895.4371337890625,0.0,3590.743896484375,0.6900972723960876,1.0,0.0,3.0,1.0,0.0
12312300,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996042609214783,0.37248095870018,0.3364653587341308,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422639012336732,0.4220981895923614,0.4007232785224914,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173165559768676,0.3934463262557983,0.2761440277099609,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694111704826355,0.3367822170257568,0.3205537497997284,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668201923370361,0.228510633111,1.0373910665512085,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284457206726074,1.0,1.0,0.0,1.0,-2.847035646438598,2.847029209136963,6.511390893138014e-06,2.19649624824524,0.8202172517776489,0.8202172517776489,0.0,116.43516540527344,139.0,21050.48046875,-0.0,1883.6988525390625,1.0,283.1499938964844,285.0020751953125,290.2692565917969,290.6730651855469,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917804479598999,1.0,0.0,0.0,2.711130142211914,2.711144208908081,4.904492243440473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.883056640625,0.0,656.76025390625,1895.4371337890625,0.0,3568.883056640625,0.6797526478767395,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847963213920593,0.3721449077129364,0.3363859057426452,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251938462257384,0.4222275912761688,0.4010744094848633,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015066027641296,0.3934209942817688,0.2762954235076904,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559037446975708,0.3368341326713562,0.3208274841308594,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547705173492432,0.2282962203025818,1.0374603271484375,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327242612838745,1.0,1.0,0.0,1.0,-2.847954750061035,2.8479483127593994,6.515659151773434e-06,2.1972341537475586,0.8159957528114319,0.8159957528114319,0.0,122.82797241210938,157.0,20957.8046875,-0.0,1916.20947265625,1.0,283.1499938964844,285.0219116210937,290.25909423828125,290.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154658913612366,1.0,0.0,0.0,2.671114444732666,2.671128273010254,4.760782417179145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.04150390625,0.0,630.0892944335938,1895.4371337890625,0.0,3547.257568359375,0.6674928665161133,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574317097663879,0.3715510964393616,0.3363682925701141,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948014378547668,0.4225689172744751,0.4019339084625244,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735957741737366,0.393457680940628,0.2767177522182464,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314367532730103,0.3370451033115387,0.3215569257736206,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330989241600037,0.2280167341232299,1.0386652946472168,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.542447030544281,1.0,1.0,0.0,1.0,-2.851797103881836,2.851790428161621,6.5334293140040245e-06,2.2002785205841064,0.8075815439224243,0.8075815439224243,0.0,137.22283935546875,175.0,20755.435546875,-0.0,1992.3817138671875,1.0,283.1499938964844,285.0727844238281,290.24005126953125,290.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108287692070008,1.0,0.0,0.0,2.574655771255493,2.5746686458587646,4.423150414822885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.300048828125,0.0,568.0029296875,1895.4371337890625,0.0,3504.293701171875,0.6444949507713318,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574317097663879,0.3715510964393616,0.3363682925701141,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948014378547668,0.4225689172744751,0.4019339084625244,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735957741737366,0.393457680940628,0.2767177522182464,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314367532730103,0.3370451033115387,0.3215569257736206,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330989241600037,0.2280167341232299,1.0386652946472168,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.542447030544281,1.0,1.0,0.0,1.0,-2.851797103881836,2.851790428161621,6.5334293140040245e-06,2.2002785205841064,0.8075815439224243,0.8075815439224243,0.0,137.22283935546875,175.0,20755.435546875,-0.0,1992.3817138671875,1.0,283.1499938964844,285.0727844238281,290.24005126953125,290.6242980957031,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108287692070008,1.0,0.0,0.0,2.574655771255493,2.5746686458587646,4.423150414822885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.300048828125,0.0,568.0029296875,1895.4371337890625,0.0,3504.293701171875,0.6444949507713318,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342533707618713,0.3710133731365204,0.3364654183387756,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534633636475,0.4229582846164703,0.4029105007648468,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496187925338745,0.393551617860794,0.27723228931427,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098442554473877,0.3373339176177978,0.3224335014820099,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140138149261475,0.227861151099205,1.040787696838379,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606674194336,1.0,1.0,0.0,1.0,-2.857309341430664,2.8573029041290283,6.558925178978825e-06,2.204627752304077,0.7992016077041626,0.7992016077041626,0.0,153.13633728027344,163.0,20557.17578125,-0.0,2078.930908203125,1.0,283.1499938964844,285.1288452148437,290.2225036621094,290.5941772460937,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906364679336548,1.0,0.0,0.0,2.477203607559204,2.477215528488159,4.094649455055333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.219482421875,0.0,509.4635009765625,1895.4371337890625,0.0,3462.83642578125,0.6212391257286072,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342533707618713,0.3710133731365204,0.3364654183387756,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534633636475,0.4229582846164703,0.4029105007648468,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496187925338745,0.393551617860794,0.27723228931427,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098442554473877,0.3373339176177978,0.3224335014820099,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140138149261475,0.227861151099205,1.040787696838379,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531606674194336,1.0,1.0,0.0,1.0,-2.857309341430664,2.8573029041290283,6.558925178978825e-06,2.204627752304077,0.7992016077041626,0.7992016077041626,0.0,153.13633728027344,163.0,20557.17578125,-0.0,2078.930908203125,1.0,283.1499938964844,285.1288452148437,290.2225036621094,290.5941772460937,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906364679336548,1.0,0.0,0.0,2.477203607559204,2.477215528488159,4.094649455055333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.219482421875,0.0,509.4635009765625,1895.4371337890625,0.0,3462.83642578125,0.6212391257286072,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285358548164368,0.3705522119998932,0.3361906111240387,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954758644104,0.423387736082077,0.4034700691699981,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.844066858291626,0.393705278635025,0.2774499058723449,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044610619544983,0.3376770913600921,0.3229097127914428,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967727661133,0.2278082370758056,1.0412206649780271,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553855299949646,1.0,1.0,0.0,1.0,-2.8590118885040283,2.8590054512023926,6.567104264831869e-06,2.206103801727295,0.7909159064292908,0.7909159064292908,0.0,157.52330017089844,151.0,20334.228515625,-0.0,2103.150634765625,1.0,283.1499938964844,285.1877746582031,290.2055053710937,290.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019848704338074,1.0,0.0,0.0,2.379276990890503,2.3792881965637207,3.777316237574269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.34912109375,0.0,454.720703125,1895.4371337890625,0.0,3422.079345703125,0.5978376269340515,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285358548164368,0.3705522119998932,0.3361906111240387,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954758644104,0.423387736082077,0.4034700691699981,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.844066858291626,0.393705278635025,0.2774499058723449,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044610619544983,0.3376770913600921,0.3229097127914428,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967727661133,0.2278082370758056,1.0412206649780271,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553855299949646,1.0,1.0,0.0,1.0,-2.8590118885040283,2.8590054512023926,6.567104264831869e-06,2.206103801727295,0.7909159064292908,0.7909159064292908,0.0,157.52330017089844,151.0,20334.228515625,-0.0,2103.150634765625,1.0,283.1499938964844,285.1877746582031,290.2055053710937,290.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019848704338074,1.0,0.0,0.0,2.379276990890503,2.3792881965637207,3.777316237574269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.34912109375,0.0,454.720703125,1895.4371337890625,0.0,3422.079345703125,0.5978376269340515,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318502902984619,0.3702343106269836,0.3357658088207245,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200312614441,0.4239045083522796,0.4038200974464416,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479564189910889,0.3939748704433441,0.2775319516658783,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085461258888245,0.3381181061267853,0.3231868743896484,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123502492904663,0.2279063314199447,1.0409440994262695,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955693244934,1.0,1.0,0.0,1.0,-2.859022378921509,2.859015703201294,6.567359832843067e-06,2.206205606460572,0.782791793346405,0.782791793346405,0.0,154.6480255126953,139.0,20095.37890625,-0.0,2089.14892578125,1.0,283.1499938964844,285.2499389648437,290.18817138671875,290.53253173828125,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974093198776245,1.0,0.0,0.0,2.28128719329834,2.2812976837158203,3.472588048225589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.622314453125,0.0,403.8845520019531,1895.4371337890625,0.0,3379.42333984375,0.5773778557777405,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318502902984619,0.3702343106269836,0.3357658088207245,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200312614441,0.4239045083522796,0.4038200974464416,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479564189910889,0.3939748704433441,0.2775319516658783,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085461258888245,0.3381181061267853,0.3231868743896484,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123502492904663,0.2279063314199447,1.0409440994262695,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955693244934,1.0,1.0,0.0,1.0,-2.859022378921509,2.859015703201294,6.567359832843067e-06,2.206205606460572,0.782791793346405,0.782791793346405,0.0,154.6480255126953,139.0,20095.37890625,-0.0,2089.14892578125,1.0,283.1499938964844,285.2499389648437,290.18817138671875,290.53253173828125,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974093198776245,1.0,0.0,0.0,2.28128719329834,2.2812976837158203,3.472588048225589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.622314453125,0.0,403.8845520019531,1895.4371337890625,0.0,3379.42333984375,0.5773778557777405,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356508612632751,0.3701024055480957,0.3355300426483154,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.872798502445221,0.4241768717765808,0.4039549529552459,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521701097488403,0.3941323161125183,0.27755007147789,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127025365829468,0.3383593559265136,0.3232902288436889,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159045338630676,0.2280004322528839,1.0407384634017944,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514093637466431,1.0,1.0,0.0,1.0,-2.858800172805786,2.858793497085572,6.566437605215469e-06,2.206078052520752,0.7786957025527954,0.7786957025527954,0.0,151.60491943359375,139.0,19997.669921875,-0.0,2073.94287109375,1.0,283.1499938964844,285.2741394042969,290.1805114746094,290.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,20072.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951438665390015,1.0,0.0,0.0,2.2448959350585938,2.244906187057495,3.3626821505095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.36669921875,0.0,386.4006652832031,1895.4371337890625,0.0,3358.27734375,0.5689812898635864,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406029939651489,0.3699724078178406,0.335272878408432,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786833882331848,0.4244451224803924,0.4040612280368805,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576256632804871,0.394290417432785,0.2775505185127258,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178629279136658,0.3386024534702301,0.3233703970909118,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425168991089,0.2281140238046646,1.040501356124878,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489676594734192,1.0,1.0,0.0,1.0,-2.858431100845337,2.858424425125122,6.564836894540349e-06,2.205836057662964,0.7745780944824219,0.7745780944824219,0.0,147.8436279296875,127.0,19905.6484375,-0.0,2054.994384765625,1.0,283.1499938964844,285.2958984375,290.1733703613281,290.5060119628906,293.1499938964844,293.1499938964844,283.1499938964844,19832.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929364681243896,1.0,0.0,0.0,2.2123570442199707,2.212367057800293,3.2659067983331624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.469482421875,0.0,371.3681640625,1895.4371337890625,0.0,3337.657958984375,0.5615355968475342,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537298440933228,0.3697061836719513,0.3347018659114837,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939779996871948,0.424956351518631,0.4041967391967773,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903826713562,0.3945959508419037,0.2775045037269592,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.339080274105072,0.3234699368476867,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283825129270553,1.039967060089111,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.543125331401825,1.0,1.0,0.0,1.0,-2.857330322265625,2.8573238849639893,6.559962457686197e-06,2.205067873001098,0.7662743330001831,0.7662743330001831,0.0,138.85406494140625,115.0,19734.359375,-0.0,2009.369384765625,1.0,283.1499938964844,285.3341979980469,290.1603698730469,290.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,19501.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887452483177185,1.0,0.0,0.0,2.155436754226685,2.1554462909698486,3.100015817381063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.48193359375,0.0,346.4258728027344,1895.4371337890625,0.0,3298.471435546875,0.5486726760864258,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537298440933228,0.3697061836719513,0.3347018659114837,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939779996871948,0.424956351518631,0.4041967391967773,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903826713562,0.3945959508419037,0.2775045037269592,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.339080274105072,0.3234699368476867,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283825129270553,1.039967060089111,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.543125331401825,1.0,1.0,0.0,1.0,-2.857330322265625,2.8573238849639893,6.559962457686197e-06,2.205067873001098,0.7662743330001831,0.7662743330001831,0.0,138.85406494140625,115.0,19734.359375,-0.0,2009.369384765625,1.0,283.1499938964844,285.3341979980469,290.1603698730469,290.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,19501.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887452483177185,1.0,0.0,0.0,2.155436754226685,2.1554462909698486,3.100015817381063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.48193359375,0.0,346.4258728027344,1895.4371337890625,0.0,3298.471435546875,0.5486726760864258,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.871414065361023,0.3694300651550293,0.3340760469436645,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010113716124,0.4254291355609894,0.4042485952377319,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436630249023,0.3948854207992553,0.2774116098880768,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395390212535858,0.3235049843788147,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286904007196426,1.0393997430801392,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364392399787903,1.0,1.0,0.0,1.0,-2.8558895587921143,2.8558828830718994,6.553517323482083e-06,2.204032182693481,0.7578862905502319,0.7578862905502319,0.0,128.63082885742188,103.0,19575.0625,-0.0,1957.21923828125,1.0,283.1499938964844,285.3681640625,290.14849853515625,290.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,19306.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848559856414795,1.0,0.0,0.0,2.1055748462677,2.105584144592285,2.958248899176397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.239990234375,0.0,325.9426574707031,1895.4371337890625,0.0,3262.070068359375,0.5375872254371643,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.871414065361023,0.3694300651550293,0.3340760469436645,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010113716124,0.4254291355609894,0.4042485952377319,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910436630249023,0.3948854207992553,0.2774116098880768,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395390212535858,0.3235049843788147,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286904007196426,1.0393997430801392,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364392399787903,1.0,1.0,0.0,1.0,-2.8558895587921143,2.8558828830718994,6.553517323482083e-06,2.204032182693481,0.7578862905502319,0.7578862905502319,0.0,128.63082885742188,103.0,19575.0625,-0.0,1957.21923828125,1.0,283.1499938964844,285.3681640625,290.14849853515625,290.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,19306.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848559856414795,1.0,0.0,0.0,2.1055748462677,2.105584144592285,2.958248899176397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.239990234375,0.0,325.9426574707031,1895.4371337890625,0.0,3262.070068359375,0.5375872254371643,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944540619850159,0.3691521883010864,0.3334205746650696,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.4258671104907989,0.4042397737503052,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160943031311036,0.3951602876186371,0.2772885262966156,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.869853675365448,0.3399802148342132,0.3234953880310058,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652326226234436,0.2290292829275131,1.038847804069519,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292418003082275,1.0,1.0,0.0,1.0,-2.854268312454224,2.854261875152588,6.5462413658679e-06,2.2028541564941406,0.7494391202926636,0.7494391202926636,0.0,117.71154022216795,91.0,19423.544921875,-0.0,1901.4451904296875,1.0,283.1499938964844,285.40008544921875,290.1373596191406,290.4405212402344,293.1499938964844,293.1499938964844,283.1499938964844,19192.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812083601951599,1.0,0.0,0.0,2.05972957611084,2.0597386360168457,2.830830112543481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.490966796875,0.0,308.140869140625,1895.4371337890625,0.0,3227.90380859375,0.5275368690490723,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944540619850159,0.3691521883010864,0.3334205746650696,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.4258671104907989,0.4042397737503052,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160943031311036,0.3951602876186371,0.2772885262966156,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.869853675365448,0.3399802148342132,0.3234953880310058,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652326226234436,0.2290292829275131,1.038847804069519,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292418003082275,1.0,1.0,0.0,1.0,-2.854268312454224,2.854261875152588,6.5462413658679e-06,2.2028541564941406,0.7494391202926636,0.7494391202926636,0.0,117.71154022216795,91.0,19423.544921875,-0.0,1901.4451904296875,1.0,283.1499938964844,285.40008544921875,290.1373596191406,290.4405212402344,293.1499938964844,293.1499938964844,283.1499938964844,19192.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812083601951599,1.0,0.0,0.0,2.05972957611084,2.0597386360168457,2.830830112543481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.490966796875,0.0,308.140869140625,1895.4371337890625,0.0,3227.90380859375,0.5275368690490723,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9091716408729552,0.369010865688324,0.3330749273300171,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959286093711853,0.4260794222354889,0.4042143523693084,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331449270248412,0.3952987194061279,0.2772157788276672,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840438723564148,0.3402048945426941,0.3234782516956329,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775819301605225,0.2292182147502899,1.0385838747024536,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253609418869019,1.0,1.0,0.0,1.0,-2.8533971309661865,2.853390693664551,6.54232735541882e-06,2.202218532562256,0.7450338006019592,0.7450338006019592,0.0,111.85814666748048,91.0,19346.98046875,-0.0,1871.5694580078125,1.0,283.1499938964844,285.4163818359375,290.1318359375,290.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793831467628479,1.0,0.0,0.0,2.0368804931640625,2.0368893146514893,2.768371984984697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.578125,0.0,299.6058349609375,1895.4371337890625,0.0,3210.79931640625,0.5225730538368225,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.926095485687256,0.368884265422821,0.3327561914920807,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750479459762572,0.4262692630290985,0.4041811227798462,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.950646996498108,0.3954257369041443,0.277145653963089,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.899075984954834,0.340410977602005,0.3234581351280212,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907196879386902,0.2293998152017593,1.0383604764938354,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.521721601486206,1.0,1.0,0.0,1.0,-2.852597236633301,2.852590560913086,6.538733941852115e-06,2.201634645462036,0.7409672737121582,0.7409672737121582,0.0,106.38845825195312,94.0,19277.2734375,-0.0,1843.691162109375,1.0,283.1499938964844,285.431396484375,290.1268615722656,290.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,19125.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777252435684204,1.0,0.0,0.0,2.016154766082764,2.0161635875701904,2.712320963382808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.12060546875,0.0,292.04010009765625,1895.4371337890625,0.0,3195.259033203125,0.5180919170379639,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379833936691284,0.3687548637390136,0.3325117528438568,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848707914352416,0.4264615476131439,0.4042295515537262,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620869755744934,0.3955564796924591,0.2771375775337219,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.909853219985962,0.3406238555908203,0.3235246837139129,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999467849731445,0.2295951098203659,1.0385819673538208,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198096036911011,1.0,1.0,0.0,1.0,-2.85269546508789,2.852689027786255,6.539202786370879e-06,2.20171856880188,0.7367396354675293,0.7367396354675293,0.0,102.97494506835938,94.0,19209.47265625,-0.0,1827.24267578125,1.0,283.1499938964844,285.4474182128906,290.12188720703125,290.4117736816406,293.1499938964844,293.1499938964844,283.1499938964844,19102.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760238289833069,1.0,0.0,0.0,1.9948909282684328,1.9948996305465696,2.655410753504839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.6806640625,0.0,284.44549560546875,1895.4371337890625,0.0,3179.30712890625,0.5135144591331482,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.945769727230072,0.3686197698116302,0.3323131799697876,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909602403640748,0.4266446828842163,0.404321014881134,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693605303764344,0.3956797420978546,0.2771630585193634,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.917680561542511,0.3408289849758148,0.3236365616321563,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062094449996948,0.2297885417938232,1.039049506187439,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186002254486084,1.0,1.0,0.0,1.0,-2.8532931804656982,2.8532867431640625,6.542014034494059e-06,2.202211856842041,0.732532262802124,0.732532262802124,0.0,100.85026550292967,97.0,19145.091796875,-0.0,1817.8460693359373,1.0,283.1499938964844,285.4639587402344,290.1171875,290.40289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19084.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743544816970825,1.0,0.0,0.0,1.9738948345184328,1.9739034175872805,2.599808794911951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.507080078125,0.0,277.1018371582031,1895.4371337890625,0.0,3163.6533203125,0.5090110898017883,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952952206134796,0.3683301508426666,0.3319859206676483,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358972549438,0.4269891381263733,0.4045728147029876,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761112332344056,0.3959061801433563,0.2772669494152069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256694316864014,0.3412151932716369,0.3239293396472931,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123037219047546,0.2301633805036544,1.0403746366500854,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547931671143,1.0,1.0,0.0,1.0,-2.855271339416504,2.855264663696289,6.551250407937914e-06,2.203811883926392,0.7241927981376648,0.7241927981376648,0.0,98.95280456542967,115.0,19021.720703125,-0.0,1811.7166748046875,1.0,283.1499938964844,285.4980163574219,290.108642578125,290.38653564453125,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711347579956055,1.0,0.0,0.0,1.9325511455535889,1.9325594902038568,2.492042199264688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6591796875,0.0,263.0697631835937,1895.4371337890625,0.0,3133.454833984375,0.5001856088638306,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952952206134796,0.3683301508426666,0.3319859206676483,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358972549438,0.4269891381263733,0.4045728147029876,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761112332344056,0.3959061801433563,0.2772669494152069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256694316864014,0.3412151932716369,0.3239293396472931,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123037219047546,0.2301633805036544,1.0403746366500854,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547931671143,1.0,1.0,0.0,1.0,-2.855271339416504,2.855264663696289,6.551250407937914e-06,2.203811883926392,0.7241927981376648,0.7241927981376648,0.0,98.95280456542967,115.0,19021.720703125,-0.0,1811.7166748046875,1.0,283.1499938964844,285.4980163574219,290.108642578125,290.38653564453125,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711347579956055,1.0,0.0,0.0,1.9325511455535889,1.9325594902038568,2.492042199264688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.6591796875,0.0,263.0697631835937,1895.4371337890625,0.0,3133.454833984375,0.5001856088638306,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.930626630783081,0.368006944656372,0.3319312036037445,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197548866272,0.4273009896278381,0.4051112234592438,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563776850700378,0.3961040675640106,0.2775847315788269,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.904752552509308,0.341563731431961,0.3245038390159607,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960453629493713,0.2305110543966293,1.043092966079712,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228609442710876,1.0,1.0,0.0,1.0,-2.8601889610290527,2.860182285308838,6.573949576704763e-06,2.207658529281616,0.7160080671310425,0.7160080671310425,0.0,105.12815856933594,133.0,18913.046875,-0.0,1849.569091796875,1.0,283.1499938964844,285.5342712402344,290.1012268066406,290.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680800795555115,1.0,0.0,0.0,1.891997218132019,1.8920053243637085,2.388550228715758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.70703125,0.0,249.82232666015625,1895.4371337890625,0.0,3104.80029296875,0.4915740489959717,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.930626630783081,0.368006944656372,0.3319312036037445,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197548866272,0.4273009896278381,0.4051112234592438,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563776850700378,0.3961040675640106,0.2775847315788269,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.904752552509308,0.341563731431961,0.3245038390159607,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960453629493713,0.2305110543966293,1.043092966079712,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481018066406,1.0,0.5228609442710876,1.0,1.0,0.0,1.0,-2.8601889610290527,2.860182285308838,6.573949576704763e-06,2.207658529281616,0.7160080671310425,0.7160080671310425,0.0,105.12815856933594,133.0,18913.046875,-0.0,1849.569091796875,1.0,283.1499938964844,285.5342712402344,290.1012268066406,290.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680800795555115,1.0,0.0,0.0,1.891997218132019,1.8920053243637085,2.388550228715758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.70703125,0.0,249.82232666015625,1895.4371337890625,0.0,3104.80029296875,0.4915740489959717,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975917100906372,0.3676332533359527,0.3320198953151703,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491409063339232,0.4275647103786468,0.4058033525943756,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922131896018982,0.3962604701519012,0.2780203521251678,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756644129753113,0.3418628573417663,0.3252301216125488,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708290815353394,0.2308039516210556,1.0465258359909058,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311067700386047,1.0,1.0,0.0,1.0,-2.8666491508483887,2.866642475128174,6.60387604511925e-06,2.212733030319214,0.7080340385437012,0.7080340385437012,0.0,116.38314056396484,151.0,18813.341796875,-0.0,1914.849853515625,1.0,283.1499938964844,285.572265625,290.0950012207031,290.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652393221855164,1.0,0.0,0.0,1.85233473777771,1.8523427248001096,2.289456233484089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.560302734375,0.0,237.33189392089844,1895.4371337890625,0.0,3078.150634765625,0.4831876158714294,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975917100906372,0.3676332533359527,0.3320198953151703,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491409063339232,0.4275647103786468,0.4058033525943756,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922131896018982,0.3962604701519012,0.2780203521251678,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756644129753113,0.3418628573417663,0.3252301216125488,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708290815353394,0.2308039516210556,1.0465258359909058,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311067700386047,1.0,1.0,0.0,1.0,-2.8666491508483887,2.866642475128174,6.60387604511925e-06,2.212733030319214,0.7080340385437012,0.7080340385437012,0.0,116.38314056396484,151.0,18813.341796875,-0.0,1914.849853515625,1.0,283.1499938964844,285.572265625,290.0950012207031,290.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652393221855164,1.0,0.0,0.0,1.85233473777771,1.8523427248001096,2.289456233484089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.560302734375,0.0,237.33189392089844,1895.4371337890625,0.0,3078.150634765625,0.4831876158714294,1.0,0.0,3.0,1.0,0.0
