time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673330545425415,0.3672255277633667,0.3321835696697235,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277932345867157,0.4065740406513214,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897205591201782,0.3963894248008728,0.2785192430019378,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8475761413574219,0.3421263396739959,0.3260343968868255,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465659379959106,0.2310452908277511,1.0502667427062988,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.54115229845047,1.0,1.0,0.0,1.0,-2.8738343715667725,2.8738276958465576,6.6372390392643865e-06,2.2183759212493896,0.7003021836280823,0.7003021836280823,0.0,130.58917236328125,169.0,18718.4375,-0.0,1996.070556640625,1.0,283.1499938964844,285.6112365722656,290.0897521972656,290.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626019358634949,1.0,0.0,0.0,1.813700556755066,1.8137083053588867,2.1949496442630334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.914794921875,0.0,225.59259033203125,1895.4371337890625,0.0,3053.40966796875,0.4750508964061737,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673330545425415,0.3672255277633667,0.3321835696697235,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277932345867157,0.4065740406513214,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897205591201782,0.3963894248008728,0.2785192430019378,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8475761413574219,0.3421263396739959,0.3260343968868255,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465659379959106,0.2310452908277511,1.0502667427062988,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.54115229845047,1.0,1.0,0.0,1.0,-2.8738343715667725,2.8738276958465576,6.6372390392643865e-06,2.2183759212493896,0.7003021836280823,0.7003021836280823,0.0,130.58917236328125,169.0,18718.4375,-0.0,1996.070556640625,1.0,283.1499938964844,285.6112365722656,290.0897521972656,290.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,18971.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626019358634949,1.0,0.0,0.0,1.813700556755066,1.8137083053588867,2.1949496442630334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.914794921875,0.0,225.59259033203125,1895.4371337890625,0.0,3053.40966796875,0.4750508964061737,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537672758102417,0.3670142590999603,0.3322839438915252,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983635902404785,0.4278992414474487,0.4069781899452209,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755267262458801,0.39644855260849,0.2787846028804779,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.835126519203186,0.3422496020793915,0.3264551758766174,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7358286380767822,0.2311497330665588,1.0521929264068604,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465757250785828,1.0,1.0,0.0,1.0,-2.877580404281616,2.8775739669799805,6.654665867245058e-06,2.221317768096924,0.6965360641479492,0.6965360641479492,0.0,138.408935546875,169.0,18672.298828125,-0.0,2040.60302734375,1.0,283.1499938964844,285.6309509277344,290.0874328613281,290.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613443374633789,1.0,0.0,0.0,1.7948191165924072,1.7948267459869385,2.149486704183801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.240478515625,0.0,220.00494384765625,1895.4371337890625,0.0,3041.61376953125,0.471085637807846,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8414512276649475,0.3668005168437958,0.3323937356472015,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847017288208008,0.4280022382736206,0.4073916971683502,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.862510085105896,0.3965065777301788,0.2790581881999969,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236784934997559,0.3423696756362915,0.3268851041793823,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259417176246643,0.2312451750040054,1.0541374683380127,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521653890609741,1.0,1.0,0.0,1.0,-2.881392240524292,2.881385564804077,6.672421022813069e-06,2.224310874938965,0.6928414106369019,0.6928414106369019,0.0,146.56121826171875,172.0,18626.923828125,-0.0,2086.993896484375,1.0,283.1499938964844,285.6507568359375,290.0852966308594,290.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601186871528625,1.0,0.0,0.0,1.7762596607208252,1.776267170906067,2.105262666418639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.65625,0.0,214.6067352294922,1895.4371337890625,0.0,3030.1181640625,0.4671953022480011,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272965550422668,0.3663896322250366,0.3324133157730102,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689977526664734,0.4282156527042389,0.4080025553703308,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477548956871033,0.396637886762619,0.2794504463672638,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762367248535,0.3426173329353332,0.327528566122055,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714149534702301,0.2314272820949554,1.0569249391555786,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591328144073486,1.0,1.0,0.0,1.0,-2.886748552322388,2.886741876602173,6.6975512709177565e-06,2.22857928276062,0.6856439709663391,0.6856439709663391,0.0,157.2989501953125,160.0,18528.34375,-0.0,2148.850341796875,1.0,283.1499938964844,285.6894226074219,290.0814514160156,290.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577161431312561,1.0,0.0,0.0,1.7400940656661987,1.7401014566421509,2.020406952851772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.3623046875,0.0,204.3556671142578,1895.4371337890625,0.0,3007.58740234375,0.4596375226974487,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272965550422668,0.3663896322250366,0.3324133157730102,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689977526664734,0.4282156527042389,0.4080025553703308,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477548956871033,0.396637886762619,0.2794504463672638,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762367248535,0.3426173329353332,0.327528566122055,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.714149534702301,0.2314272820949554,1.0569249391555786,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591328144073486,1.0,1.0,0.0,1.0,-2.886748552322388,2.886741876602173,6.6975512709177565e-06,2.22857928276062,0.6856439709663391,0.6856439709663391,0.0,157.2989501953125,160.0,18528.34375,-0.0,2148.850341796875,1.0,283.1499938964844,285.6894226074219,290.0814514160156,290.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18900.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577161431312561,1.0,0.0,0.0,1.7400940656661987,1.7401014566421509,2.020406952851772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.3623046875,0.0,204.3556671142578,1895.4371337890625,0.0,3007.58740234375,0.4596375226974487,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257801532745361,0.3660525679588318,0.3321300148963928,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677230477333069,0.4284794926643371,0.4082754850387573,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465326428413391,0.3968344926834106,0.279602587223053,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089756369590759,0.3429182171821594,0.3278358578681946,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046818733215,0.2316447049379348,1.0580309629440308,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595865845680237,1.0,1.0,0.0,1.0,-2.8886215686798096,2.8886148929595947,6.706537988065975e-06,2.2301554679870605,0.6786906123161316,0.6786906123161316,0.0,158.41506958007812,148.0,18417.2421875,-0.0,2157.533447265625,1.0,283.1499938964844,285.72607421875,290.0780029296875,290.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18863.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552658557891846,1.0,0.0,0.0,1.7052428722381592,1.7052500247955322,1.940286580293105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.657958984375,0.0,194.8122100830078,1895.4371337890625,0.0,2984.6142578125,0.4523878693580627,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257801532745361,0.3660525679588318,0.3321300148963928,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677230477333069,0.4284794926643371,0.4082754850387573,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465326428413391,0.3968344926834106,0.279602587223053,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089756369590759,0.3429182171821594,0.3278358578681946,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046818733215,0.2316447049379348,1.0580309629440308,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595865845680237,1.0,1.0,0.0,1.0,-2.8886215686798096,2.8886148929595947,6.706537988065975e-06,2.2301554679870605,0.6786906123161316,0.6786906123161316,0.0,158.41506958007812,148.0,18417.2421875,-0.0,2157.533447265625,1.0,283.1499938964844,285.72607421875,290.0780029296875,290.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18863.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552658557891846,1.0,0.0,0.0,1.7052428722381592,1.7052500247955322,1.940286580293105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.657958984375,0.0,194.8122100830078,1895.4371337890625,0.0,2984.6142578125,0.4523878693580627,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314036130905151,0.3658239841461181,0.3317267000675201,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745659589767456,0.4288273453712463,0.4083976149559021,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528905510902405,0.3971306979656219,0.2796545326709747,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151877522468567,0.3433082997798919,0.3279969990253448,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363935470581,0.2319393008947372,1.058384895324707,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566114783287048,1.0,1.0,0.0,1.0,-2.8889663219451904,2.888959646224976,6.708335149596678e-06,2.230509042739868,0.6719798445701599,0.6719798445701599,0.0,153.78025817871094,136.0,18301.732421875,-0.0,2135.285400390625,1.0,283.1499938964844,285.7613525390625,290.0749816894531,290.30859375,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526418805122375,1.0,0.0,0.0,1.6717075109481812,1.6717145442962646,1.8647216393219426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.81640625,0.0,185.93426513671875,1895.4371337890625,0.0,2960.02099609375,0.4454454183578491,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314036130905151,0.3658239841461181,0.3317267000675201,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745659589767456,0.4288273453712463,0.4083976149559021,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528905510902405,0.3971306979656219,0.2796545326709747,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151877522468567,0.3433082997798919,0.3279969990253448,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363935470581,0.2319393008947372,1.058384895324707,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566114783287048,1.0,1.0,0.0,1.0,-2.8889663219451904,2.888959646224976,6.708335149596678e-06,2.230509042739868,0.6719798445701599,0.6719798445701599,0.0,153.78025817871094,136.0,18301.732421875,-0.0,2135.285400390625,1.0,283.1499938964844,285.7613525390625,290.0749816894531,290.30859375,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526418805122375,1.0,0.0,0.0,1.6717075109481812,1.6717145442962646,1.8647216393219426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.81640625,0.0,185.93426513671875,1895.4371337890625,0.0,2960.02099609375,0.4454454183578491,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371862173080444,0.3657362461090088,0.3314686119556427,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814526796340942,0.4290775954723358,0.4084454774856567,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.859336256980896,0.3973560929298401,0.2796714603900909,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211787939071655,0.343586266040802,0.3280706107616424,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238592505455017,0.2321545630693435,1.058464527130127,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538090467453003,1.0,1.0,0.0,1.0,-2.888918399810791,2.888911724090576,6.7082182795275e-06,2.230519294738769,0.668076753616333,0.668076753616333,0.0,149.3515167236328,136.0,18232.69921875,-0.0,2113.384765625,1.0,283.1499938964844,285.7821655273437,290.0735778808594,290.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18804.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850975513458252,1.0,0.0,0.0,1.65224289894104,1.652249813079834,1.821550341674083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.4375,0.0,180.9149475097656,1895.4371337890625,0.0,2944.408447265625,0.4414306282997131,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419097661972046,0.3656961023807525,0.3312968015670776,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870304822921753,0.4292606711387634,0.408475250005722,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645917773246765,0.3975247144699096,0.2796827554702759,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259343504905701,0.3437885642051697,0.3281184136867523,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279980778694153,0.2323126196861267,1.058501124382019,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516647100448608,1.0,1.0,0.0,1.0,-2.888862609863281,2.8888559341430664,6.708027740387479e-06,2.230506658554077,0.6655263900756836,0.6655263900756836,0.0,145.9508514404297,124.0,18187.1640625,-0.0,2096.536865234375,1.0,283.1499938964844,285.79595947265625,290.0729064941406,290.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498336672782898,1.0,0.0,0.0,1.6395397186279297,1.6395466327667236,1.793648323200614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.270263671875,0.0,177.6912384033203,1895.4371337890625,0.0,2933.712646484375,0.4388163685798645,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488414883613586,0.3656664490699768,0.3310855627059936,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951191902160645,0.4295082092285156,0.4085141122341156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722749352455139,0.3977563679218292,0.2796996831893921,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327792882919312,0.344060868024826,0.3281806111335754,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339484691619873,0.2325262278318405,1.058544635772705,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487312078475952,1.0,1.0,0.0,1.0,-2.888803005218506,2.888796091079712,6.707834018016001e-06,2.230497598648072,0.6624005436897278,0.6624005436897278,0.0,141.28948974609375,124.0,18131.021484375,-0.0,2073.47216796875,1.0,283.1499938964844,285.81304931640625,290.07232666015625,290.2955017089844,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483791351318359,1.0,0.0,0.0,1.6239902973175049,1.6239970922470093,1.759787693345061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.679931640625,0.0,173.80062866210938,1895.4371337890625,0.0,2920.091796875,0.4356227517127991,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569310307502747,0.36565762758255,0.3308810889720917,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044044017791748,0.4297748506069183,0.4085583984851837,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811737298965454,0.3980093896389007,0.2797222435474396,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406621217727661,0.3443532586097717,0.3282490074634552,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407971024513245,0.2327556163072586,1.0586003065109253,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455944538116455,1.0,1.0,0.0,1.0,-2.888786554336548,2.888779878616333,6.7078408392262645e-06,2.23052191734314,0.6593426465988159,0.6593426465988159,0.0,136.2991943359375,112.0,18075.865234375,-0.0,2048.860107421875,1.0,283.1499938964844,285.8300170898437,290.0721130371094,290.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,18751.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469051122665405,1.0,0.0,0.0,1.6088011264801023,1.6088078022003174,1.727023004605144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.22705078125,0.0,170.05841064453125,1895.4371337890625,0.0,2906.29248046875,0.4325099885463714,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769852519035339,0.3657006919384002,0.3305010795593261,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939938545227,0.430358350276947,0.4086695611476898,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028007984161376,0.3985737860202789,0.2797892987728119,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601208925247192,0.3449976742267608,0.3284148573875427,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577144503593445,0.233255460858345,1.0587775707244873,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.888956308364868,2.888949394226074,6.708794444421073e-06,2.230726718902588,0.6534311175346375,0.6534311175346375,0.0,125.64803314208984,100.0,17968.845703125,-0.0,1996.6671142578125,1.0,283.1499938964844,285.8636169433594,290.0727233886719,290.2857971191406,293.1499938964844,293.1499938964844,283.1499938964844,18712.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439352512359619,1.0,0.0,0.0,1.5795058012008667,1.579512357711792,1.6646994538405124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.74658203125,0.0,163.00119018554688,1895.4371337890625,0.0,2878.503173828125,0.4265259206295013,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769852519035339,0.3657006919384002,0.3305010795593261,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939938545227,0.430358350276947,0.4086695611476898,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028007984161376,0.3985737860202789,0.2797892987728119,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601208925247192,0.3449976742267608,0.3284148573875427,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577144503593445,0.233255460858345,1.0587775707244873,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389035940170288,1.0,1.0,0.0,1.0,-2.888956308364868,2.888949394226074,6.708794444421073e-06,2.230726718902588,0.6534311175346375,0.6534311175346375,0.0,125.64803314208984,100.0,17968.845703125,-0.0,1996.6671142578125,1.0,283.1499938964844,285.8636169433594,290.0727233886719,290.2857971191406,293.1499938964844,293.1499938964844,283.1499938964844,18712.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439352512359619,1.0,0.0,0.0,1.5795058012008667,1.579512357711792,1.6646994538405124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.74658203125,0.0,163.00119018554688,1895.4371337890625,0.0,2878.503173828125,0.4265259206295013,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903213620185852,0.365826666355133,0.3301726579666137,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598438143730164,0.4309989511966705,0.4088139235973358,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331254363059998,0.3992093205451965,0.2798900604248047,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859078884124756,0.3457258939743042,0.3286352157592773,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802005410194397,0.2338029593229293,1.0590676069259644,286.464599609375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.889469146728516,2.889462471008301,6.7113455770595465e-06,2.231197595596313,0.6477985382080078,0.6477985382080078,0.0,114.4171371459961,88.0,17866.697265625,-0.0,1942.1712646484373,1.0,283.1499938964844,285.8966064453125,290.0746459960937,290.2813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18672.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409866094589233,1.0,0.0,0.0,1.55169677734375,1.5517033338546753,1.6065976637946733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.84521484375,0.0,156.49493408203125,1895.4371337890625,0.0,2850.934814453125,0.4208701252937317,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.903213620185852,0.365826666355133,0.3301726579666137,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598438143730164,0.4309989511966705,0.4088139235973358,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331254363059998,0.3992093205451965,0.2798900604248047,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859078884124756,0.3457258939743042,0.3286352157592773,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802005410194397,0.2338029593229293,1.0590676069259644,286.464599609375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500995635986,1.0,1.0,0.0,1.0,-2.889469146728516,2.889462471008301,6.7113455770595465e-06,2.231197595596313,0.6477985382080078,0.6477985382080078,0.0,114.4171371459961,88.0,17866.697265625,-0.0,1942.1712646484373,1.0,283.1499938964844,285.8966064453125,290.0746459960937,290.2813720703125,293.1499938964844,293.1499938964844,283.1499938964844,18672.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409866094589233,1.0,0.0,0.0,1.55169677734375,1.5517033338546753,1.6065976637946733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.84521484375,0.0,156.49493408203125,1895.4371337890625,0.0,2850.934814453125,0.4208701252937317,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411264657974244,0.3660324513912201,0.3299037516117096,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9924505352973938,0.4316892921924591,0.4089924991130829,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970794141292572,0.3999090790748596,0.2800263464450836,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213971495628356,0.3465381264686584,0.3289214372634887,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099207878112793,0.2343900054693222,1.0594786405563354,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245900750160217,1.0,1.0,0.0,1.0,-2.89036226272583,2.8903555870056152,6.71566658638767e-06,2.231963872909546,0.6424457430839539,0.6424457430839539,0.0,102.85780334472656,91.0,17769.64453125,-0.0,1886.649169921875,1.0,283.1499938964844,285.92889404296875,290.0777587890625,290.27850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18633.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381022214889526,1.0,0.0,0.0,1.5253839492797852,1.525390386581421,1.552572115315343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.502197265625,0.0,150.5091094970703,1895.4371337890625,0.0,2823.989501953125,0.415541797876358,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411264657974244,0.3660324513912201,0.3299037516117096,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9924505352973938,0.4316892921924591,0.4089924991130829,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970794141292572,0.3999090790748596,0.2800263464450836,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213971495628356,0.3465381264686584,0.3289214372634887,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099207878112793,0.2343900054693222,1.0594786405563354,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245900750160217,1.0,1.0,0.0,1.0,-2.89036226272583,2.8903555870056152,6.71566658638767e-06,2.231963872909546,0.6424457430839539,0.6424457430839539,0.0,102.85780334472656,91.0,17769.64453125,-0.0,1886.649169921875,1.0,283.1499938964844,285.92889404296875,290.0777587890625,290.27850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18633.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381022214889526,1.0,0.0,0.0,1.5253839492797852,1.525390386581421,1.552572115315343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.502197265625,0.0,150.5091094970703,1895.4371337890625,0.0,2823.989501953125,0.415541797876358,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579967260360718,0.3662523031234741,0.3299441635608673,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786730766296,0.4020084142684936,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985407054424286,0.4006228148937225,0.2803988456726074,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394405484199524,0.3473822176456451,0.3295444548130035,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228639960289001,0.2349672466516494,1.0612941980361938,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155746459961,1.0,1.0,0.0,1.0,-2.8854072093963623,2.8854002952575684,6.693035174976103e-06,2.228304624557495,0.6373121738433838,0.6373121738433838,0.0,98.31436920166016,109.0,17654.662109375,-0.0,1856.3143310546875,1.0,283.1499938964844,285.9578857421875,290.08184814453125,290.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,18597.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352844715118408,1.0,0.0,0.0,1.500457763671875,1.5004640817642212,1.5022457944269268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.94287109375,0.0,144.9963836669922,1895.4371337890625,0.0,2797.691650390625,0.4105207026004791,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579967260360718,0.3662523031234741,0.3299441635608673,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786730766296,0.4020084142684936,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985407054424286,0.4006228148937225,0.2803988456726074,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394405484199524,0.3473822176456451,0.3295444548130035,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228639960289001,0.2349672466516494,1.0612941980361938,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155746459961,1.0,1.0,0.0,1.0,-2.8854072093963623,2.8854002952575684,6.693035174976103e-06,2.228304624557495,0.6373121738433838,0.6373121738433838,0.0,98.31436920166016,109.0,17654.662109375,-0.0,1856.3143310546875,1.0,283.1499938964844,285.9578857421875,290.08184814453125,290.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,18597.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352844715118408,1.0,0.0,0.0,1.500457763671875,1.5004640817642212,1.5022457944269268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.94287109375,0.0,144.9963836669922,1895.4371337890625,0.0,2797.691650390625,0.4105207026004791,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567089080810548,0.3663642108440399,0.3300493657588959,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338401257991791,0.4036644101142883,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984517216682434,0.4009884893894195,0.2806552052497864,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384114146232604,0.3478198647499084,0.3299579918384552,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221309781074524,0.2352579087018966,1.062625288963318,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226749181747437,1.0,1.0,0.0,1.0,-2.8899013996124268,2.889894485473633,6.713361472066026e-06,2.2315351963043213,0.6348437666893005,0.6348437666893005,0.0,98.83111572265624,109.0,17620.7109375,-0.0,1866.0712890625,1.0,283.1499938964844,285.9730529785156,290.0838928222656,290.275390625,293.1499938964844,293.1499938964844,283.1499938964844,18580.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338393568992615,1.0,0.0,0.0,1.4884381294250488,1.4884443283081057,1.4782740720420406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.46044921875,0.0,142.39353942871094,1895.4371337890625,0.0,2784.21435546875,0.4081125259399414,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.950966775417328,0.3665015697479248,0.3302161693572998,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343219995498657,0.4101840853691101,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799283146858216,0.4013813734054565,0.2809615433216095,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327373504638672,0.3482827246189117,0.3304403722286224,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181090950965881,0.2355594187974929,1.0642324686050415,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.525576651096344,1.0,1.0,0.0,1.0,-2.9007041454315186,2.900697469711304,6.763568762835348e-06,2.239842414855957,0.6325468420982361,0.6325468420982361,0.0,100.76427459716795,127.0,17614.703125,-0.0,1893.0908203125,1.0,283.1499938964844,285.992919921875,290.086669921875,290.2761535644531,293.1499938964844,293.1499938964844,283.1499938964844,18557.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324368596076965,1.0,0.0,0.0,1.4769752025604248,1.4769814014434814,1.4555925531567484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.649658203125,0.0,139.92286682128906,1895.4371337890625,0.0,2771.14208984375,0.4058046340942383,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.91658353805542,0.3667475581169128,0.3308129012584686,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974591076374054,0.4345576763153076,0.4120603203773498,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491743445396424,0.4021516442298889,0.2817854285240173,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004073143005371,0.3491872549057007,0.3316839039325714,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928560972213745,0.2360947877168655,1.068560004234314,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.911394596099853,2.91138768196106,6.814255812059855e-06,2.248425006866455,0.6282151341438293,0.6282151341438293,0.0,110.93663787841795,145.0,17570.166015625,-0.0,1960.9334716796875,1.0,283.1499938964844,286.0292663574219,290.0950927734375,290.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,18510.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301311135292053,1.0,0.0,0.0,1.455549240112305,1.4555553197860718,1.413667263250318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.454833984375,0.0,135.37704467773438,1895.4371337890625,0.0,2749.66650390625,0.4014914929866791,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.91658353805542,0.3667475581169128,0.3308129012584686,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.974591076374054,0.4345576763153076,0.4120603203773498,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491743445396424,0.4021516442298889,0.2817854285240173,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9004073143005371,0.3491872549057007,0.3316839039325714,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928560972213745,0.2360947877168655,1.068560004234314,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5883483886719,1.0,0.5336361527442932,1.0,1.0,0.0,1.0,-2.911394596099853,2.91138768196106,6.814255812059855e-06,2.248425006866455,0.6282151341438293,0.6282151341438293,0.0,110.93663787841795,145.0,17570.166015625,-0.0,1960.9334716796875,1.0,283.1499938964844,286.0292663574219,290.0950927734375,290.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,18510.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301311135292053,1.0,0.0,0.0,1.455549240112305,1.4555553197860718,1.413667263250318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.454833984375,0.0,135.37704467773438,1895.4371337890625,0.0,2749.66650390625,0.4014914929866791,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829431533813477,0.366936445236206,0.3314875364303589,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388667941093444,0.4350495040416717,0.4129914045333862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117009043693542,0.4028907716274261,0.2826878130435943,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689994215965271,0.3500645756721496,0.3330358862876892,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653600573539734,0.2365510016679763,1.0731600522994995,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908602714539,1.0,1.0,0.0,1.0,-2.9216527938842773,2.9216461181640625,6.862554982944857e-06,2.25643277168274,0.6241654753684998,0.6241654753684998,0.0,124.5865249633789,163.0,17524.5078125,-0.0,2045.8267822265625,1.0,283.1499938964844,286.06158447265625,290.1039733886719,290.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18469.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282789587974548,1.0,0.0,0.0,1.435716986656189,1.435723066329956,1.3754066685578437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.89208984375,0.0,131.271484375,1895.4371337890625,0.0,2732.43017578125,0.3975226283073425,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829431533813477,0.366936445236206,0.3314875364303589,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388667941093444,0.4350495040416717,0.4129914045333862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117009043693542,0.4028907716274261,0.2826878130435943,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689994215965271,0.3500645756721496,0.3330358862876892,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653600573539734,0.2365510016679763,1.0731600522994995,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908602714539,1.0,1.0,0.0,1.0,-2.9216527938842773,2.9216461181640625,6.862554982944857e-06,2.25643277168274,0.6241654753684998,0.6241654753684998,0.0,124.5865249633789,163.0,17524.5078125,-0.0,2045.8267822265625,1.0,283.1499938964844,286.06158447265625,290.1039733886719,290.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18469.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282789587974548,1.0,0.0,0.0,1.435716986656189,1.435723066329956,1.3754066685578437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.89208984375,0.0,131.271484375,1895.4371337890625,0.0,2732.43017578125,0.3975226283073425,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657491207122803,0.3712678849697113,0.3349597156047821,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177625179290771,0.4400416910648346,0.4171585440635681,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424928188324,0.407913327217102,0.2858293652534485,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532845377922058,0.3553856611251831,0.3375187814235687,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752855122089386,0.2416526675224304,1.0931440591812134,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.9639828205108643,2.963975667953491,7.062249551381683e-06,2.288864850997925,0.6207262277603149,0.6207262277603149,0.0,136.24658203125,181.0,17596.58203125,-0.0,2176.8115234375,1.0,283.1499938964844,286.1062927246094,290.1139831542969,290.298828125,293.1499938964844,293.1499938964844,283.1499938964844,18417.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268389701843262,1.0,0.0,0.0,1.4179795980453491,1.417985439300537,1.3416318722647702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.653564453125,0.0,127.6317367553711,1895.4371337890625,0.0,2719.03955078125,0.3939495980739593,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657491207122803,0.3712678849697113,0.3349597156047821,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177625179290771,0.4400416910648346,0.4171585440635681,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424928188324,0.407913327217102,0.2858293652534485,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532845377922058,0.3553856611251831,0.3375187814235687,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.752855122089386,0.2416526675224304,1.0931440591812134,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567124485969543,1.0,1.0,0.0,1.0,-2.9639828205108643,2.963975667953491,7.062249551381683e-06,2.288864850997925,0.6207262277603149,0.6207262277603149,0.0,136.24658203125,181.0,17596.58203125,-0.0,2176.8115234375,1.0,283.1499938964844,286.1062927246094,290.1139831542969,290.298828125,293.1499938964844,293.1499938964844,283.1499938964844,18417.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268389701843262,1.0,0.0,0.0,1.4179795980453491,1.417985439300537,1.3416318722647702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.653564453125,0.0,127.6317367553711,1895.4371337890625,0.0,2719.03955078125,0.3939495980739593,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524858951568604,0.3730317652225494,0.3371167480945587,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021878838539124,0.4424144327640533,0.4199725687503814,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794020414352417,0.4102183878421783,0.2878747880458832,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412266373634338,0.3579680919647217,0.3405428528785705,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.74317866563797,0.2441679090261459,1.1071943044662476,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665766000747681,1.0,1.0,0.0,1.0,-2.9929513931274414,2.9929442405700684,7.201584139693296e-06,2.311498641967773,0.6187859177589417,0.6187859177589417,0.0,146.2049560546875,181.0,17654.8046875,-0.0,2278.561279296875,1.0,283.1499938964844,286.1393737792969,290.12353515625,290.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,18374.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826561450958252,1.0,0.0,0.0,1.4076162576675415,1.407622218132019,1.3220929417911978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.079345703125,0.0,125.50352478027344,1895.4371337890625,0.0,2716.459716796875,0.3918311595916748,1.0,0.0,3.0,1.0,0.0
