time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458470106124878,0.373680979013443,0.3379527628421783,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.894760251045227,0.4433553218841553,0.4211241006851196,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723061084747314,0.4111201167106628,0.2887009382247925,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351330161094666,0.3589985966682434,0.3417851626873016,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381755709648132,0.2451578229665756,1.1129454374313354,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712695121765137,1.0,1.0,0.0,1.0,-3.004744052886963,3.0047366619110107,7.258693585754372e-06,2.320712089538574,0.6179338693618774,0.6179338693618774,0.0,151.4641571044922,184.0,17675.904296875,-0.0,2326.691650390625,1.0,283.1499938964844,286.1531677246094,290.1282653808594,290.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18355.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266364336013794,1.0,0.0,0.0,1.403102159500122,1.40310800075531,1.313626825094616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.4033203125,0.0,124.5849380493164,1895.4371337890625,0.0,2717.15673828125,0.3909099400043487,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388030529022217,0.3745425641536712,0.3390131294727325,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868473172187805,0.4446649551391601,0.4226645231246948,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648137450218201,0.4123667776584625,0.2897964119911194,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287439942359924,0.3604370057582855,0.3434560596942901,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330034971237183,0.2465100288391113,1.1205700635910034,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767099857330322,1.0,1.0,0.0,1.0,-3.020369052886963,3.02036190032959,7.3347973739146255e-06,2.3329567909240723,0.616666316986084,0.616666316986084,0.0,157.68003845214844,184.0,17699.708984375,-0.0,2387.13525390625,1.0,283.1499938964844,286.17254638671875,290.1353454589844,290.32733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269492983818054,1.0,0.0,0.0,1.3964624404907229,1.3964682817459106,1.3012235910991876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.583984375,0.0,123.24493408203124,1895.4371337890625,0.0,2720.06494140625,0.3895584642887115,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334062695503235,0.3752866983413696,0.33990079164505,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807917237281799,0.4458411931991577,0.4240111708641052,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.859122097492218,0.4134840369224548,0.2907492220401764,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238678574562073,0.3617304563522339,0.3449207544326782,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290712594985962,0.2476845532655716,1.1270785331726074,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.581402599811554,1.0,1.0,0.0,1.0,-3.033789157867432,3.0337817668914795,7.400433787552174e-06,2.3434548377990723,0.6154630184173584,0.6154630184173584,0.0,162.8553009033203,187.0,17716.037109375,-0.0,2438.67431640625,1.0,283.1499938964844,286.1895446777344,290.1417236328125,290.33563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273994326591492,1.0,0.0,0.0,1.3902568817138672,1.3902627229690552,1.289684661287538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.17333984375,0.0,122.00640106201172,1895.4371337890625,0.0,2724.250244140625,0.3883014023303985,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254979848861694,0.3765755295753479,0.3413800895214081,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720303773880005,0.4479541778564453,0.4263521730899811,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509499430656433,0.4154980182647705,0.2924063205718994,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.816755473613739,0.3640507757663727,0.3474694192409515,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233419418334961,0.2496703714132309,1.137848734855652,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890316963195801,1.0,1.0,0.0,1.0,-3.05639123916626,3.0563836097717285,7.511628609790932e-06,2.361130952835083,0.6132286787033081,0.6132286787033081,0.0,171.17271423339844,190.0,17735.650390625,-0.0,2524.3642578125,1.0,283.1499938964844,286.2188415527344,290.15240478515625,290.3489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18267.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283546566963196,1.0,0.0,0.0,1.3789560794830322,1.3789619207382202,1.2688033734775672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.123779296875,0.0,119.7841567993164,1895.4371337890625,0.0,2733.134521484375,0.3860267102718353,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254979848861694,0.3765755295753479,0.3413800895214081,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720303773880005,0.4479541778564453,0.4263521730899811,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509499430656433,0.4154980182647705,0.2924063205718994,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.816755473613739,0.3640507757663727,0.3474694192409515,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233419418334961,0.2496703714132309,1.137848734855652,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877502441406,1.0,0.5890316963195801,1.0,1.0,0.0,1.0,-3.05639123916626,3.0563836097717285,7.511628609790932e-06,2.361130952835083,0.6132286787033081,0.6132286787033081,0.0,171.17271423339844,190.0,17735.650390625,-0.0,2524.3642578125,1.0,283.1499938964844,286.2188415527344,290.15240478515625,290.3489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18267.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283546566963196,1.0,0.0,0.0,1.3789560794830322,1.3789619207382202,1.2688033734775672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.123779296875,0.0,119.7841567993164,1895.4371337890625,0.0,2733.134521484375,0.3860267102718353,1.0,0.0,3.0,1.0,0.0
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200829029083252,0.3777279257774353,0.3426381349563598,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662247061729431,0.4499019980430603,0.4284265041351318,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455758690834045,0.4173678159713745,0.2938819825649261,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119730949401855,0.3661767840385437,0.3497214019298553,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194833755493164,0.2513487935066223,1.146677851676941,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950536131858826,1.0,1.0,0.0,1.0,-3.075496196746826,3.075488567352295,7.606258350278949e-06,2.3760690689086914,0.6111911535263062,0.6111911535263062,0.0,177.5138702392578,178.0,17745.638671875,-0.0,2594.104736328125,1.0,283.1499938964844,286.2438049316406,290.1615905761719,290.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18236.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290486335754395,1.0,0.0,0.0,1.3688877820968628,1.3688935041427612,1.2503429047683312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.16650390625,0.0,117.84005737304688,1895.4371337890625,0.0,2739.59130859375,0.3840162456035614,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200829029083252,0.3777279257774353,0.3426381349563598,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662247061729431,0.4499019980430603,0.4284265041351318,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455758690834045,0.4173678159713745,0.2938819825649261,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119730949401855,0.3661767840385437,0.3497214019298553,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194833755493164,0.2513487935066223,1.146677851676941,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950536131858826,1.0,1.0,0.0,1.0,-3.075496196746826,3.075488567352295,7.606258350278949e-06,2.3760690689086914,0.6111911535263062,0.6111911535263062,0.0,177.5138702392578,178.0,17745.638671875,-0.0,2594.104736328125,1.0,283.1499938964844,286.2438049316406,290.1615905761719,290.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18236.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290486335754395,1.0,0.0,0.0,1.3688877820968628,1.3688935041427612,1.2503429047683312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.16650390625,0.0,117.84005737304688,1895.4371337890625,0.0,2739.59130859375,0.3840162456035614,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230348825454712,0.3788361549377441,0.3435539007186889,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699391484260559,0.4517904818058014,0.4301251173019409,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490858674049377,0.4191952645778656,0.2950921952724457,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156662583351135,0.3682230412960052,0.3515762686729431,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227681279182434,0.252860814332962,1.1532036066055298,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957047343254089,1.0,1.0,0.0,1.0,-3.090175151824951,3.09016752243042,7.679510417801794e-06,2.387605905532837,0.6092938184738159,0.6092938184738159,0.0,176.11436462402344,166.0,17743.080078125,-0.0,2615.16796875,1.0,283.1499938964844,286.2649230957031,290.17071533203125,290.3690795898437,293.1499938964844,293.1499938964844,283.1499938964844,18213.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293489813804626,1.0,0.0,0.0,1.35976243019104,1.3597681522369385,1.2337282839780528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.681640625,0.0,116.1091079711914,1895.4371337890625,0.0,2742.38623046875,0.3822095394134521,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230348825454712,0.3788361549377441,0.3435539007186889,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699391484260559,0.4517904818058014,0.4301251173019409,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490858674049377,0.4191952645778656,0.2950921952724457,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156662583351135,0.3682230412960052,0.3515762686729431,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227681279182434,0.252860814332962,1.1532036066055298,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957047343254089,1.0,1.0,0.0,1.0,-3.090175151824951,3.09016752243042,7.679510417801794e-06,2.387605905532837,0.6092938184738159,0.6092938184738159,0.0,176.11436462402344,166.0,17743.080078125,-0.0,2615.16796875,1.0,283.1499938964844,286.2649230957031,290.17071533203125,290.3690795898437,293.1499938964844,293.1499938964844,283.1499938964844,18213.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293489813804626,1.0,0.0,0.0,1.35976243019104,1.3597681522369385,1.2337282839780528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.681640625,0.0,116.1091079711914,1895.4371337890625,0.0,2742.38623046875,0.3822095394134521,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313850164413452,0.3799629509449005,0.3443037867546081,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799390196800232,0.4536865651607513,0.4316368401050567,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585070371627808,0.4210454225540161,0.2961754500865936,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.824670135974884,0.3702598512172699,0.3532278537750244,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306011319160461,0.2543057799339294,1.1584726572036743,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936213135719299,1.0,1.0,0.0,1.0,-3.1025187969207764,3.102511167526245,7.741336048638914e-06,2.3972887992858887,0.6075008511543274,0.6075008511543274,0.0,169.99484252929688,154.0,17734.091796875,-0.0,2606.84326171875,1.0,283.1499938964844,286.2831115722656,290.180419921875,290.3784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18195.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292393088340759,1.0,0.0,0.0,1.3513405323028564,1.3513462543487549,1.218492968746432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.973876953125,0.0,114.53888702392578,1895.4371337890625,0.0,2741.36572265625,0.3805572688579559,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313850164413452,0.3799629509449005,0.3443037867546081,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799390196800232,0.4536865651607513,0.4316368401050567,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585070371627808,0.4210454225540161,0.2961754500865936,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.824670135974884,0.3702598512172699,0.3532278537750244,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306011319160461,0.2543057799339294,1.1584726572036743,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936213135719299,1.0,1.0,0.0,1.0,-3.1025187969207764,3.102511167526245,7.741336048638914e-06,2.3972887992858887,0.6075008511543274,0.6075008511543274,0.0,169.99484252929688,154.0,17734.091796875,-0.0,2606.84326171875,1.0,283.1499938964844,286.2831115722656,290.180419921875,290.3784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18195.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292393088340759,1.0,0.0,0.0,1.3513405323028564,1.3513462543487549,1.218492968746432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.973876953125,0.0,114.53888702392578,1895.4371337890625,0.0,2741.36572265625,0.3805572688579559,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.837097704410553,0.380536824464798,0.3446487486362457,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.886758029460907,0.4546439945697784,0.4323593080043793,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.864973783493042,0.4219841957092285,0.2966956794261932,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8306273221969604,0.3712815940380096,0.3540143072605133,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358027696609497,0.2550163865089416,1.1608457565307615,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.591936469078064,1.0,1.0,0.0,1.0,-3.108226776123047,3.108219146728516,7.770009688101709e-06,2.401766300201416,0.6066408753395081,0.6066408753395081,0.0,165.87661743164062,154.0,17728.68359375,-0.0,2596.129150390625,1.0,283.1499938964844,286.29156494140625,290.1856689453125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18188.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290538191795349,1.0,0.0,0.0,1.3473527431488037,1.3473583459854126,1.211311939641746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.168701171875,0.0,113.803466796875,1895.4371337890625,0.0,2739.63916015625,0.379779040813446,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.84377521276474,0.3811175525188446,0.3449826836585998,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.894661545753479,0.4556086659431457,0.4330701828002929,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725269436836243,0.4229324460029602,0.2972090244293213,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374985456466675,0.372307151556015,0.3547857403755188,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418217658996582,0.2557224929332733,1.1631078720092771,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899677276611328,1.0,1.0,0.0,1.0,-3.1137478351593018,3.1137399673461914,7.797792932251468e-06,2.4060966968536377,0.6058036684989929,0.6058036684989929,0.0,161.2901153564453,142.0,17723.07421875,-0.0,2582.517822265625,1.0,283.1499938964844,286.2996826171875,290.19122314453125,290.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18181.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288020491600037,1.0,0.0,0.0,1.3434957265853882,1.343501329421997,1.204386848030481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.429931640625,0.0,113.09671020507812,1895.4371337890625,0.0,2737.296630859375,0.3790284693241119,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601890206336975,0.3822968006134033,0.345632255077362,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142184853553772,0.4575586915016174,0.4344746768474579,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890869677066803,0.4248551726341247,0.2982271611690521,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542148470878601,0.3743696808815002,0.356302410364151,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565091252326965,0.257125049829483,1.1674082279205322,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854530334472656,1.0,1.0,0.0,1.0,-3.1244359016418457,3.124428033828736,7.851716873119585e-06,2.414479255676269,0.6041947603225708,0.6041947603225708,0.0,151.16812133789062,130.0,17711.962890625,-0.0,2549.388427734375,1.0,283.1499938964844,286.3152160644531,290.2032470703125,290.3998413085937,293.1499938964844,293.1499938964844,283.1499938964844,18169.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281610012054443,1.0,0.0,0.0,1.3361363410949707,1.33614182472229,1.1912281649983925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.190673828125,0.0,111.75945281982422,1895.4371337890625,0.0,2731.332763671875,0.3776011765003204,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601890206336975,0.3822968006134033,0.345632255077362,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142184853553772,0.4575586915016174,0.4344746768474579,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890869677066803,0.4248551726341247,0.2982271611690521,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542148470878601,0.3743696808815002,0.356302410364151,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565091252326965,0.257125049829483,1.1674082279205322,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854530334472656,1.0,1.0,0.0,1.0,-3.1244359016418457,3.124428033828736,7.851716873119585e-06,2.414479255676269,0.6041947603225708,0.6041947603225708,0.0,151.16812133789062,130.0,17711.962890625,-0.0,2549.388427734375,1.0,283.1499938964844,286.3152160644531,290.2032470703125,290.3998413085937,293.1499938964844,293.1499938964844,283.1499938964844,18169.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281610012054443,1.0,0.0,0.0,1.3361363410949707,1.33614182472229,1.1912281649983925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.190673828125,0.0,111.75945281982422,1895.4371337890625,0.0,2731.332763671875,0.3776011765003204,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813493251800537,0.3834965825080871,0.3462707102298736,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940662443637848,0.4595332741737366,0.4358714520931244,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144484996795654,0.4268088340759277,0.299244225025177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756988644599915,0.376445323228836,0.3578003048896789,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753961086273193,0.2585166096687317,1.17150616645813,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804365873336792,1.0,1.0,0.0,1.0,-3.134834051132202,3.134826183319092,7.904353878984693e-06,2.422632932662964,0.602672815322876,0.602672815322876,0.0,140.2289581298828,118.0,17701.7265625,-0.0,2511.080078125,1.0,283.1499938964844,286.3299865722656,290.2164306640625,290.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18158.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274133801460266,1.0,0.0,0.0,1.3292205333709717,1.329226016998291,1.178928528133838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.291748046875,0.0,110.51513671875,1895.4371337890625,0.0,2724.380126953125,0.3762645721435547,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813493251800537,0.3834965825080871,0.3462707102298736,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940662443637848,0.4595332741737366,0.4358714520931244,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144484996795654,0.4268088340759277,0.299244225025177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756988644599915,0.376445323228836,0.3578003048896789,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753961086273193,0.2585166096687317,1.17150616645813,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804365873336792,1.0,1.0,0.0,1.0,-3.134834051132202,3.134826183319092,7.904353878984693e-06,2.422632932662964,0.602672815322876,0.602672815322876,0.0,140.2289581298828,118.0,17701.7265625,-0.0,2511.080078125,1.0,283.1499938964844,286.3299865722656,290.2164306640625,290.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18158.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274133801460266,1.0,0.0,0.0,1.3292205333709717,1.329226016998291,1.178928528133838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.291748046875,0.0,110.51513671875,1895.4371337890625,0.0,2724.380126953125,0.3762645721435547,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083927869796752,0.3847168385982513,0.3469107449054718,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708563685417176,0.4615269601345062,0.4372697472572326,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765621185304,0.4287870526313782,0.3002663254737854,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030386805534364,0.3785297274589538,0.3592897355556488,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598972022533417,1.1754714250564575,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751355290412903,1.0,1.0,0.0,1.0,-3.145072221755981,3.145064353942871,7.956349691085052e-06,2.430660009384156,0.6012384295463562,0.6012384295463562,0.0,128.83523559570312,106.0,17692.962890625,-0.0,2469.751708984375,1.0,283.1499938964844,286.3441467285156,290.2306823730469,290.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,18148.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266295194625854,1.0,0.0,0.0,1.3227227926254272,1.3227282762527466,1.1674306676923153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.7236328125,0.0,109.35560607910156,1895.4371337890625,0.0,2717.092529296875,0.375011533498764,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083927869796752,0.3847168385982513,0.3469107449054718,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708563685417176,0.4615269601345062,0.4372697472572326,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765621185304,0.4287870526313782,0.3002663254737854,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030386805534364,0.3785297274589538,0.3592897355556488,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598972022533417,1.1754714250564575,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751355290412903,1.0,1.0,0.0,1.0,-3.145072221755981,3.145064353942871,7.956349691085052e-06,2.430660009384156,0.6012384295463562,0.6012384295463562,0.0,128.83523559570312,106.0,17692.962890625,-0.0,2469.751708984375,1.0,283.1499938964844,286.3441467285156,290.2306823730469,290.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,18148.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266295194625854,1.0,0.0,0.0,1.3227227926254272,1.3227282762527466,1.1674306676923153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.7236328125,0.0,109.35560607910156,1895.4371337890625,0.0,2717.092529296875,0.375011533498764,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366057515144348,0.385652631521225,0.3473997116088867,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.993739366531372,0.463051438331604,0.4383350610733032,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733301997184752,0.430303007364273,0.3010474145412445,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312121272087096,0.3801167905330658,0.3604182302951813,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209058046340942,0.2609382271766662,1.1784162521362305,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.570990800857544,1.0,1.0,0.0,1.0,-3.152775287628174,3.1527674198150635,7.995581654540729e-06,2.43669867515564,0.6002089977264404,0.6002089977264404,0.0,119.99738311767578,106.0,17687.537109375,-0.0,2437.04248046875,1.0,283.1499938964844,286.3545227050781,290.2420959472656,290.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260361552238464,1.0,0.0,0.0,1.3180614709854126,1.3180670738220217,1.1592171489382964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.544189453125,0.0,108.52882385253906,1895.4371337890625,0.0,2711.577880859375,0.3741136193275451,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458922147750854,0.3859460949897766,0.3475626409053802,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635448157787323,0.4377715587615967,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981169581413269,0.4307805299758911,0.3013013005256653,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.940765619277954,0.3806152939796448,0.3607829213142395,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276415467262268,0.2612626552581787,1.1793779134750366,286.9302978515625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696138143539429,1.0,1.0,0.0,1.0,-3.1541635990142822,3.154155731201172,8.003070433915127e-06,2.437953233718872,0.5998935103416443,0.5998935103416443,0.0,117.38201904296876,109.0,17683.796875,-0.0,2425.649169921875,1.0,283.1499938964844,286.357666015625,290.24578857421875,290.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258504867553711,1.0,0.0,0.0,1.3166357278823853,1.3166412115097046,1.156710496275082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.450927734375,0.0,108.2767105102539,1895.4371337890625,0.0,2709.8525390625,0.3738390505313873,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529792070388794,0.3865189254283905,0.3480224013328552,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650090038776397,0.4302932322025299,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870486259460448,0.4317415058612823,0.3019256293773651,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483610987663268,0.3816203773021698,0.3616703450679779,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330845236778259,0.2619033455848694,1.1819745302200315,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681649446487427,1.0,1.0,0.0,1.0,-3.1507344245910645,3.150726318359375,7.985867341631092e-06,2.435379981994629,0.5991824269294739,0.5991824269294739,0.0,115.33672332763672,109.0,17653.982421875,-0.0,2408.051513671875,1.0,283.1499938964844,286.361083984375,290.2535095214844,290.4479064941406,293.1499938964844,293.1499938964844,283.1499938964844,18137.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254516124725342,1.0,0.0,0.0,1.3136417865753174,1.3136473894119265,1.1514560327441361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.585693359375,0.0,107.7564468383789,1895.4371337890625,0.0,2706.14697265625,0.3732698857784271,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578375816345216,0.3870638310909271,0.3484739959239959,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670321047306061,0.4247850179672241,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.991033971309662,0.4326815903186798,0.302548348903656,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537085294723512,0.3826067447662353,0.3625569939613342,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.837014377117157,0.2625230252742767,1.184557557106018,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.567303478717804,1.0,1.0,0.0,1.0,-3.149549961090088,3.1495418548583984,7.979831025295425e-06,2.43445086479187,0.5984572768211365,0.5984572768211365,0.0,114.02689361572266,129.0,17630.115234375,-0.0,2398.776611328125,1.0,283.1499938964844,286.36376953125,290.2608947753906,290.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,18137.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249691724777222,1.0,0.0,0.0,1.3105794191360474,1.3105849027633667,1.1460937088259017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.40380859375,0.0,107.23196411132812,1895.4371337890625,0.0,2701.6650390625,0.3726963102817535,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950911819934845,0.3881899416446686,0.3495468497276306,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705518782138824,0.4347558617591858,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039102077484,0.4346077144145965,0.3039347231388092,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474902153015136,0.3846176862716675,0.3645198345184326,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322939872741699,0.2637920379638672,1.1905981302261353,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732602477073669,1.0,1.0,0.0,1.0,-3.1740756034851074,3.174067497253418,8.10364872450009e-06,2.453026056289673,0.5972743034362793,0.5972743034362793,0.0,117.32733154296876,149.0,17668.6171875,-0.0,2463.630126953125,1.0,283.1499938964844,286.3807373046875,290.2764892578125,290.46893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18126.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238400816917419,1.0,0.0,0.0,1.3049395084381104,1.3049449920654297,1.1362508445245113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.2548828125,0.0,106.24024200439452,1895.4371337890625,0.0,2691.181396484375,0.3716102838516235,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950911819934845,0.3881899416446686,0.3495468497276306,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705518782138824,0.4347558617591858,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039102077484,0.4346077144145965,0.3039347231388092,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474902153015136,0.3846176862716675,0.3645198345184326,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322939872741699,0.2637920379638672,1.1905981302261353,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732602477073669,1.0,1.0,0.0,1.0,-3.1740756034851074,3.174067497253418,8.10364872450009e-06,2.453026056289673,0.5972743034362793,0.5972743034362793,0.0,117.32733154296876,149.0,17668.6171875,-0.0,2463.630126953125,1.0,283.1499938964844,286.3807373046875,290.2764892578125,290.46893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18126.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238400816917419,1.0,0.0,0.0,1.3049395084381104,1.3049449920654297,1.1362508445245113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.2548828125,0.0,106.24024200439452,1895.4371337890625,0.0,2691.181396484375,0.3716102838516235,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9213099479675292,0.389334887266159,0.3509341776371002,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848517179489136,0.4714241325855255,0.4467585384845733,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612776637077332,0.4365606904029846,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9186505675315856,0.3866285383701324,0.3667974472045898,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115575909614563,0.2650259733200073,1.1980018615722656,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838569402694702,1.0,1.0,0.0,1.0,-3.204415798187256,3.204407453536988,8.26035739009967e-06,2.476893663406372,0.5965311527252197,0.5965311527252197,0.0,128.18017578125,169.0,17739.3671875,-0.0,2581.6328125,1.0,283.1499938964844,286.4058532714844,290.296630859375,290.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232971429824829,1.0,0.0,0.0,1.3007335662841797,1.300739049911499,1.128938151850889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.07958984375,0.0,105.45626831054688,1895.4371337890625,0.0,2686.14208984375,0.3707441985607147,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9213099479675292,0.389334887266159,0.3509341776371002,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848517179489136,0.4714241325855255,0.4467585384845733,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612776637077332,0.4365606904029846,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9186505675315856,0.3866285383701324,0.3667974472045898,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115575909614563,0.2650259733200073,1.1980018615722656,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838569402694702,1.0,1.0,0.0,1.0,-3.204415798187256,3.204407453536988,8.26035739009967e-06,2.476893663406372,0.5965311527252197,0.5965311527252197,0.0,128.18017578125,169.0,17739.3671875,-0.0,2581.6328125,1.0,283.1499938964844,286.4058532714844,290.296630859375,290.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232971429824829,1.0,0.0,0.0,1.3007335662841797,1.300739049911499,1.128938151850889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.07958984375,0.0,105.45626831054688,1895.4371337890625,0.0,2686.14208984375,0.3707441985607147,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850887417793274,0.3903146386146545,0.3524344265460968,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740005493164,0.4724848866462707,0.4482240676879883,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219877123832704,0.4383733868598938,0.3073098957538605,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179805755615,0.3884970843791961,0.3692058622837066,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660994231700897,1.2059097290039062,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957635045051575,1.0,1.0,0.0,1.0,-3.221867561340332,3.2218592166900635,8.35082300909562e-06,2.49048113822937,0.5958793759346008,0.5958793759346008,0.0,144.72496032714844,189.0,17771.6015625,-0.0,2707.909912109375,1.0,283.1499938964844,286.4211120605469,290.3175048828125,290.51641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234477639198303,1.0,0.0,0.0,1.2972640991210938,1.2972694635391235,1.1229236207555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.17333984375,0.0,104.82262420654295,1895.4371337890625,0.0,2687.5400390625,0.3700412809848785,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850887417793274,0.3903146386146545,0.3524344265460968,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948740005493164,0.4724848866462707,0.4482240676879883,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219877123832704,0.4383733868598938,0.3073098957538605,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835179805755615,0.3884970843791961,0.3692058622837066,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660994231700897,1.2059097290039062,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957635045051575,1.0,1.0,0.0,1.0,-3.221867561340332,3.2218592166900635,8.35082300909562e-06,2.49048113822937,0.5958793759346008,0.5958793759346008,0.0,144.72496032714844,189.0,17771.6015625,-0.0,2707.909912109375,1.0,283.1499938964844,286.4211120605469,290.3175048828125,290.51641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234477639198303,1.0,0.0,0.0,1.2972640991210938,1.2972694635391235,1.1229236207555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.17333984375,0.0,104.82262420654295,1895.4371337890625,0.0,2687.5400390625,0.3700412809848785,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560630083084106,0.3911791145801544,0.3538816571235657,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132640957832336,0.4738829731941223,0.4501659274101257,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900479078292847,0.4400845766067505,0.3090200424194336,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552539348602295,0.3902643918991089,0.3715762794017792,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566470503807068,0.2670623362064361,1.2135943174362185,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085272789001,1.0,1.0,0.0,1.0,-3.2400898933410645,3.240081548690796,8.445831554126926e-06,2.5046777725219727,0.5954148173332214,0.5954148173332214,0.0,162.9742889404297,209.0,17811.14453125,-0.0,2846.057861328125,1.0,283.1499938964844,286.4353942871094,290.33721923828125,290.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18063.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238199949264526,1.0,0.0,0.0,1.2945795059204102,1.2945849895477295,1.1182808634657705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.185302734375,0.0,104.3243408203125,1895.4371337890625,0.0,2690.994873046875,0.3694868981838226,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560630083084106,0.3911791145801544,0.3538816571235657,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132640957832336,0.4738829731941223,0.4501659274101257,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900479078292847,0.4400845766067505,0.3090200424194336,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552539348602295,0.3902643918991089,0.3715762794017792,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566470503807068,0.2670623362064361,1.2135943174362185,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085272789001,1.0,1.0,0.0,1.0,-3.2400898933410645,3.240081548690796,8.445831554126926e-06,2.5046777725219727,0.5954148173332214,0.5954148173332214,0.0,162.9742889404297,209.0,17811.14453125,-0.0,2846.057861328125,1.0,283.1499938964844,286.4353942871094,290.33721923828125,290.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18063.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238199949264526,1.0,0.0,0.0,1.2945795059204102,1.2945849895477295,1.1182808634657705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.185302734375,0.0,104.3243408203125,1895.4371337890625,0.0,2690.994873046875,0.3694868981838226,1.0,0.0,3.0,1.0,0.0
