time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437941670417786,0.3915765881538391,0.3545883893966675,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988681435585022,0.4746273159980774,0.4512149691581726,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.876756489276886,0.4409079253673553,0.3098641633987427,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433257937431335,0.3911149501800537,0.3727459907531738,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460837960243225,0.2675072252750397,1.217346429824829,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150265336036682,1.0,1.0,0.0,1.0,-3.2491350173950195,3.249126434326172,8.493191671732347e-06,2.511725187301636,0.5952553749084473,0.5952553749084473,0.0,172.53146362304688,209.0,17832.783203125,-0.0,2917.95849609375,1.0,283.1499938964844,286.4421691894531,290.3470153808594,290.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,18054.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240379095077515,1.0,0.0,0.0,1.2935420274734497,1.293547511100769,1.1164891589032777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.755615234375,0.0,104.1268081665039,1895.4371337890625,0.0,2693.017578125,0.3692665696144104,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328065872192383,0.3919536769390106,0.3552834391593933,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862146735191345,0.4753786921501159,0.4522845447063446,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647652268409729,0.4417119324207306,0.3107000291347503,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326494693756104,0.391945481300354,0.3739039301872253,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366470694541931,0.2679302096366882,1.2210334539413452,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215804219245911,1.0,1.0,0.0,1.0,-3.2580883502960205,3.258079767227173,8.54020345286699e-06,2.5187013149261475,0.5951452255249023,0.5951452255249023,0.0,182.28079223632807,212.0,17855.583984375,-0.0,2991.120849609375,1.0,283.1499938964844,286.4486083984375,290.3568725585937,290.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18045.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242660164833069,1.0,0.0,0.0,1.2927098274230957,1.2927151918411257,1.1150530099257597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.3984375,0.0,103.96380615234376,1895.4371337890625,0.0,2695.1357421875,0.3690844774246216,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820823609828949,0.3926736116409302,0.3563701808452606,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726103901863098,0.4768827259540558,0.4541528224945068,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520777821540833,0.443281888961792,0.3121351897716522,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212485313415527,0.3935647904872894,0.3758964538574219,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265153527259827,0.2687321305274963,1.2268564701080322,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298157572746277,1.0,1.0,0.0,1.0,-3.272770881652832,3.2727622985839844,8.617748790129554e-06,2.5302085876464844,0.5950384140014648,0.5950384140014648,0.0,194.6037750244141,215.0,17895.705078125,-0.0,3091.469482421875,1.0,283.1499938964844,286.4595947265625,290.3769226074219,290.5843505859375,293.1499938964844,293.1499938964844,283.1499938964844,18028.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247298002243042,1.0,0.0,0.0,1.291576623916626,1.2915819883346558,1.1130989463481457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.62890625,0.0,103.72949981689452,1895.4371337890625,0.0,2699.442138671875,0.3688218891620636,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820823609828949,0.3926736116409302,0.3563701808452606,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726103901863098,0.4768827259540558,0.4541528224945068,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520777821540833,0.443281888961792,0.3121351897716522,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212485313415527,0.3935647904872894,0.3758964538574219,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265153527259827,0.2687321305274963,1.2268564701080322,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298157572746277,1.0,1.0,0.0,1.0,-3.272770881652832,3.2727622985839844,8.617748790129554e-06,2.5302085876464844,0.5950384140014648,0.5950384140014648,0.0,194.6037750244141,215.0,17895.705078125,-0.0,3091.469482421875,1.0,283.1499938964844,286.4595947265625,290.3769226074219,290.5843505859375,293.1499938964844,293.1499938964844,283.1499938964844,18028.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247298002243042,1.0,0.0,0.0,1.291576623916626,1.2915819883346558,1.1130989463481457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.62890625,0.0,103.72949981689452,1895.4371337890625,0.0,2699.442138671875,0.3688218891620636,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138439059257507,0.3933791518211365,0.3572826087474823,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.865103006362915,0.4783860445022583,0.4558588564395904,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451557159423828,0.4448282718658447,0.3134286999702453,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148524761199951,0.3951567113399505,0.3776928782463074,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207602262496948,0.2695111930370331,1.2317590713500977,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357055306434631,1.0,1.0,0.0,1.0,-3.2855327129364014,3.2855241298675537,8.685360626259353e-06,2.5401816368103027,0.595086932182312,0.595086932182312,0.0,202.6862945556641,203.0,17935.208984375,-0.0,3164.65771484375,1.0,283.1499938964844,286.4683837890625,290.3973388671875,290.6073913574219,293.1499938964844,293.1499938964844,283.1499938964844,18013.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251500725746155,1.0,0.0,0.0,1.2911304235458374,1.2911357879638672,1.112329996999506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.860107421875,0.0,103.61346435546876,1895.4371337890625,0.0,2703.345703125,0.3686913251876831,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138439059257507,0.3933791518211365,0.3572826087474823,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.865103006362915,0.4783860445022583,0.4558588564395904,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451557159423828,0.4448282718658447,0.3134286999702453,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148524761199951,0.3951567113399505,0.3776928782463074,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207602262496948,0.2695111930370331,1.2317590713500977,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357055306434631,1.0,1.0,0.0,1.0,-3.2855327129364014,3.2855241298675537,8.685360626259353e-06,2.5401816368103027,0.595086932182312,0.595086932182312,0.0,202.6862945556641,203.0,17935.208984375,-0.0,3164.65771484375,1.0,283.1499938964844,286.4683837890625,290.3973388671875,290.6073913574219,293.1499938964844,293.1499938964844,283.1499938964844,18013.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251500725746155,1.0,0.0,0.0,1.2911304235458374,1.2911357879638672,1.112329996999506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.860107421875,0.0,103.61346435546876,1895.4371337890625,0.0,2703.345703125,0.3686913251876831,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155491352081299,0.3940860033035278,0.3578606247901916,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673820495605469,0.4798828065395355,0.4572107195854187,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473705649375916,0.4463637769222259,0.3144548833370209,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112922668457,0.3967357575893402,0.3791252672672272,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224635481834412,0.2702880799770355,1.234974026679993,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.2946813106536865,3.294672727584839,8.734151379030664e-06,2.5473928451538086,0.5952776670455933,0.5952776670455933,0.0,201.80911254882807,191.0,17969.68359375,-0.0,3179.9375,1.0,283.1499938964844,286.474853515625,290.4183654785156,290.630859375,293.1499938964844,293.1499938964844,283.1499938964844,17998.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255020976066589,1.0,0.0,0.0,1.2913320064544678,1.2913373708724976,1.1126773813430193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.092529296875,0.0,103.60836029052734,1895.4371337890625,0.0,2706.615478515625,0.3686845004558563,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155491352081299,0.3940860033035278,0.3578606247901916,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673820495605469,0.4798828065395355,0.4572107195854187,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473705649375916,0.4463637769222259,0.3144548833370209,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112922668457,0.3967357575893402,0.3791252672672272,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224635481834412,0.2702880799770355,1.234974026679993,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.2946813106536865,3.294672727584839,8.734151379030664e-06,2.5473928451538086,0.5952776670455933,0.5952776670455933,0.0,201.80911254882807,191.0,17969.68359375,-0.0,3179.9375,1.0,283.1499938964844,286.474853515625,290.4183654785156,290.630859375,293.1499938964844,293.1499938964844,283.1499938964844,17998.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255020976066589,1.0,0.0,0.0,1.2913320064544678,1.2913373708724976,1.1126773813430193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.092529296875,0.0,103.60836029052734,1895.4371337890625,0.0,2706.615478515625,0.3686845004558563,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210052251815796,0.3947006464004516,0.3582109808921814,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739086985588074,0.4811462163925171,0.4581907093524933,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535526394844055,0.447660744190216,0.315202534198761,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230112791061401,0.3980712294578552,0.3801740705966949,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273655533790588,0.2709636390209198,1.236998438835144,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340348124504089,1.0,1.0,0.0,1.0,-3.300877332687378,3.3008687496185303,8.767227882344741e-06,2.5522589683532715,0.5955458283424377,0.5955458283424377,0.0,196.9539337158203,191.0,17998.296875,-0.0,3166.3193359375,1.0,283.1499938964844,286.478759765625,290.4364624023437,290.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17986.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257235288619995,1.0,0.0,0.0,1.2919679880142212,1.2919734716415403,1.1137737487842969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.2080078125,0.0,103.68384552001952,1895.4371337890625,0.0,2708.6728515625,0.3687681257724762,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223267793655396,0.3948193490505218,0.3582696616649627,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754971623420715,0.481387197971344,0.4583676159381866,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550574779510498,0.4479081034660339,0.3153377175331116,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244182467460632,0.3983264565467834,0.3803645074367523,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285481691360474,0.2710947692394256,1.237346649169922,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.633516252040863,1.0,1.0,0.0,1.0,-3.301971197128296,3.301962614059448,8.773072295298334e-06,2.5531179904937744,0.5956090092658997,0.5956090092658997,0.0,195.765853881836,179.0,18003.958984375,-0.0,3162.0439453125,1.0,283.1499938964844,286.4794006347656,290.4399719238281,290.6547241210937,293.1499938964844,293.1499938964844,283.1499938964844,17984.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257583379745483,1.0,0.0,0.0,1.2921384572982788,1.2921438217163086,1.1140674871512601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.3955078125,0.0,103.70640563964844,1895.4371337890625,0.0,2708.99658203125,0.3687932193279266,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269878029823303,0.3951927125453949,0.3584398031234741,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811234831809998,0.4821402430534363,0.4589039385318756,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603983521461487,0.4486811459064483,0.3157481253147125,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293550610542297,0.3991252779960632,0.3809442818164825,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327196598052979,0.2715094685554504,1.2383782863616943,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316528916358948,1.0,1.0,0.0,1.0,-3.30525279045105,3.305243968963623,8.790618267084938e-06,2.555694103240967,0.5958341360092163,0.5958341360092163,0.0,191.62091064453125,179.0,18022.283203125,-0.0,3145.922607421875,1.0,283.1499938964844,286.4812316894531,290.4510803222656,290.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,17977.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258554339408875,1.0,0.0,0.0,1.2927812337875366,1.292786717414856,1.1151763601446877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.171630859375,0.0,103.795166015625,1895.4371337890625,0.0,2709.89892578125,0.3688919842243194,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323632478713989,0.3955681025981903,0.3585948050022125,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876320123672485,0.4828921854496002,0.4594211280345917,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666065335273743,0.4494532942771911,0.3161444067955017,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350265622138977,0.3999249637126922,0.3815066814422607,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375392913818359,0.2719301879405975,1.2393507957458496,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295173168182373,1.0,1.0,0.0,1.0,-3.3083837032318115,3.3083748817443848,8.807375706965104e-06,2.5581517219543457,0.5961019992828369,0.5961019992828369,0.0,186.9942169189453,167.0,18041.76953125,-0.0,3126.715087890625,1.0,283.1499938964844,286.4828491210937,290.4624328613281,290.6794738769531,293.1499938964844,293.1499938964844,283.1499938964844,17970.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259413242340088,1.0,0.0,0.0,1.2935917377471924,1.2935971021652222,1.116574921411484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.06005859375,0.0,103.91140747070312,1895.4371337890625,0.0,2710.696533203125,0.3690214157104492,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452323079109192,0.3963189423084259,0.3588716387748718,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.4843883812427521,0.4604128003120422,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834952354431,0.4509909749031067,0.3169060945510864,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.4015221893787384,0.3825940191745758,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491141557693481,0.2727842926979065,1.241185426712036,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624698281288147,1.0,1.0,0.0,1.0,-3.3143398761749268,3.3143310546875,8.839290785545018e-06,2.5628252029418945,0.5967747569084167,0.5967747569084167,0.0,176.78839111328125,155.0,18084.921875,-0.0,3082.12451171875,1.0,283.1499938964844,286.4854736328125,290.48590087890625,290.7055358886719,293.1499938964844,293.1499938964844,283.1499938964844,17954.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261118531227112,1.0,0.0,0.0,1.2957416772842407,1.2957470417022705,1.1202895677797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.22119140625,0.0,104.23040008544922,1895.4371337890625,0.0,2712.28125,0.3693765103816986,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452323079109192,0.3963189423084259,0.3588716387748718,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.4843883812427521,0.4604128003120422,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834952354431,0.4509909749031067,0.3169060945510864,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.4015221893787384,0.3825940191745758,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491141557693481,0.2727842926979065,1.241185426712036,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.624698281288147,1.0,1.0,0.0,1.0,-3.3143398761749268,3.3143310546875,8.839290785545018e-06,2.5628252029418945,0.5967747569084167,0.5967747569084167,0.0,176.78839111328125,155.0,18084.921875,-0.0,3082.12451171875,1.0,283.1499938964844,286.4854736328125,290.48590087890625,290.7055358886719,293.1499938964844,293.1499938964844,283.1499938964844,17954.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261118531227112,1.0,0.0,0.0,1.2957416772842407,1.2957470417022705,1.1202895677797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.22119140625,0.0,104.23040008544922,1895.4371337890625,0.0,2712.28125,0.3693765103816986,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612826466560364,0.3970617353916168,0.3591143488883972,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232798218727112,0.4858675599098205,0.4613597095012665,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.899675726890564,0.4525142014026642,0.3176362514495849,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.865401566028595,0.4031096696853637,0.3836435079574585,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635760307312012,0.2736473083496094,1.2429256439208984,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407594203949,1.0,1.0,0.0,1.0,-3.3200037479400635,3.3199949264526367,8.869692464941181e-06,2.567268133163452,0.5976496934890747,0.5976496934890747,0.0,165.7921600341797,143.0,18134.5703125,-0.0,3032.24951171875,1.0,283.1499938964844,286.4872741699219,290.5104064941406,290.73297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17937.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263327479362488,1.0,0.0,0.0,1.2986687421798706,1.29867422580719,1.1253567322455643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.947509765625,0.0,104.67662811279295,1895.4371337890625,0.0,2714.333984375,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612826466560364,0.3970617353916168,0.3591143488883972,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232798218727112,0.4858675599098205,0.4613597095012665,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.899675726890564,0.4525142014026642,0.3176362514495849,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.865401566028595,0.4031096696853637,0.3836435079574585,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635760307312012,0.2736473083496094,1.2429256439208984,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407594203949,1.0,1.0,0.0,1.0,-3.3200037479400635,3.3199949264526367,8.869692464941181e-06,2.567268133163452,0.5976496934890747,0.5976496934890747,0.0,165.7921600341797,143.0,18134.5703125,-0.0,3032.24951171875,1.0,283.1499938964844,286.4872741699219,290.5104064941406,290.73297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17937.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263327479362488,1.0,0.0,0.0,1.2986687421798706,1.29867422580719,1.1253567322455643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.947509765625,0.0,104.67662811279295,1895.4371337890625,0.0,2714.333984375,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811483979225159,0.3977888524532318,0.3593291938304901,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481794238090516,0.4873231947422027,0.4622696936130523,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997772693634,0.4540168344974518,0.3183411359786987,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046803712844848,0.3846624791622162,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814435958862305,0.2745108902454376,1.2446000576019287,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138430237770081,1.0,1.0,0.0,1.0,-3.325443744659424,3.325434684753418,8.89893726707669e-06,2.5715346336364746,0.5987484455108643,0.5987484455108643,0.0,154.3739471435547,131.0,18191.564453125,-0.0,2979.315673828125,1.0,283.1499938964844,286.4882202148437,290.5359191894531,290.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266550302505493,1.0,0.0,0.0,1.3024561405181885,1.3024616241455078,1.1319302473111749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.266357421875,0.0,105.2647476196289,1895.4371337890625,0.0,2717.32958984375,0.3705253601074219,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811483979225159,0.3977888524532318,0.3593291938304901,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481794238090516,0.4873231947422027,0.4622696936130523,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.922997772693634,0.4540168344974518,0.3183411359786987,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861078023910522,0.4046803712844848,0.3846624791622162,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814435958862305,0.2745108902454376,1.2446000576019287,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138430237770081,1.0,1.0,0.0,1.0,-3.325443744659424,3.325434684753418,8.89893726707669e-06,2.5715346336364746,0.5987484455108643,0.5987484455108643,0.0,154.3739471435547,131.0,18191.564453125,-0.0,2979.315673828125,1.0,283.1499938964844,286.4882202148437,290.5359191894531,290.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266550302505493,1.0,0.0,0.0,1.3024561405181885,1.3024616241455078,1.1319302473111749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.266357421875,0.0,105.2647476196289,1895.4371337890625,0.0,2717.32958984375,0.3705253601074219,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056509137153624,0.3984948396682739,0.3595183193683624,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749975204467772,0.4887501895427704,0.4631454646587372,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521713256835938,0.4554939866065979,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062288105487823,0.3856532573699951,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033294677734375,0.2753685414791107,1.246214509010315,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100702285767,1.0,1.0,0.0,1.0,-3.3306775093078613,3.3306686878204346,8.927118869905826e-06,2.575638771057129,0.6000931262969971,0.6000931262969971,0.0,142.73231506347656,134.0,18256.625,-0.0,2924.489013671875,1.0,283.1499938964844,286.4882507324219,290.5623474121094,290.792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271144032478333,1.0,0.0,0.0,1.3071928024291992,1.3071982860565186,1.140178227387878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.1943359375,0.0,106.01123809814452,1895.4371337890625,0.0,2721.599853515625,0.371351420879364,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056509137153624,0.3984948396682739,0.3595183193683624,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749975204467772,0.4887501895427704,0.4631454646587372,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521713256835938,0.4554939866065979,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791741847992,0.4062288105487823,0.3856532573699951,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033294677734375,0.2753685414791107,1.246214509010315,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100702285767,1.0,1.0,0.0,1.0,-3.3306775093078613,3.3306686878204346,8.927118869905826e-06,2.575638771057129,0.6000931262969971,0.6000931262969971,0.0,142.73231506347656,134.0,18256.625,-0.0,2924.489013671875,1.0,283.1499938964844,286.4882507324219,290.5623474121094,290.792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271144032478333,1.0,0.0,0.0,1.3071928024291992,1.3071982860565186,1.140178227387878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.1943359375,0.0,106.01123809814452,1895.4371337890625,0.0,2721.599853515625,0.371351420879364,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143807291984558,0.3988367915153503,0.3596985340118408,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828352332115172,0.4894517660140991,0.4636715948581695,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612880945205688,0.4562211632728576,0.3194296360015869,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.921254336833954,0.4069932103157043,0.3862389624118805,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105353713035583,0.2757931351661682,1.2474758625030518,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070443987846375,1.0,1.0,0.0,1.0,-3.334234476089477,3.334225654602051,8.946171874413267e-06,2.5783801078796387,0.6008667945861816,0.6008667945861816,0.0,139.45184326171875,134.0,18295.19140625,-0.0,2913.48779296875,1.0,283.1499938964844,286.4881591796875,290.5758972167969,290.80792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273999691009521,1.0,0.0,0.0,1.3099360466003418,1.3099415302276611,1.1449687065123729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.45361328125,0.0,106.44722747802734,1895.4371337890625,0.0,2724.25537109375,0.3718328177928924,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920230507850647,0.3991603851318359,0.3599173724651336,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876211881637572,0.4901373982429504,0.4642397761344909,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669825434684752,0.4569318294525146,0.319867193698883,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276021122932434,0.4077426493167877,0.386867880821228,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150570392608643,0.2762056291103363,1.248957276344299,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066186428070068,1.0,1.0,0.0,1.0,-3.338244676589966,3.33823561668396,8.967754183686338e-06,2.581500291824341,0.6017232537269592,0.6017232537269592,0.0,137.5597686767578,137.0,18337.9765625,-0.0,2911.3447265625,1.0,283.1499938964844,286.4882202148437,290.5897216796875,290.8241882324219,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277385830879211,1.0,0.0,0.0,1.3129843473434448,1.3129898309707642,1.1503038166438273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.018798828125,0.0,106.93366241455078,1895.4371337890625,0.0,2727.404052734375,0.3723687529563904,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257183074951172,0.3997500836849212,0.3603940606117248,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919908046722412,0.4914561510086059,0.4654226899147033,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722986817359924,0.4582990109920501,0.3207755386829376,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338849782943726,0.4091909527778625,0.3881742358207702,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193392753601074,0.2769865393638611,1.2521822452545166,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.3467819690704346,3.3467729091644287,9.01380644791061e-06,2.5881502628326416,0.603683590888977,0.603683590888977,0.0,136.18807983398438,140.0,18433.349609375,-0.0,2921.93359375,1.0,283.1499938964844,286.4878845214844,290.6182556152344,290.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286150693893433,1.0,0.0,0.0,1.3200323581695557,1.320037841796875,1.162686373845645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.85107421875,0.0,108.0689697265625,1895.4371337890625,0.0,2735.55712890625,0.3736149370670318,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257183074951172,0.3997500836849212,0.3603940606117248,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919908046722412,0.4914561510086059,0.4654226899147033,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722986817359924,0.4582990109920501,0.3207755386829376,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338849782943726,0.4091909527778625,0.3881742358207702,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193392753601074,0.2769865393638611,1.2521822452545166,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.3467819690704346,3.3467729091644287,9.01380644791061e-06,2.5881502628326416,0.603683590888977,0.603683590888977,0.0,136.18807983398438,140.0,18433.349609375,-0.0,2921.93359375,1.0,283.1499938964844,286.4878845214844,290.6182556152344,290.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286150693893433,1.0,0.0,0.0,1.3200323581695557,1.320037841796875,1.162686373845645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.85107421875,0.0,108.0689697265625,1895.4371337890625,0.0,2735.55712890625,0.3736149370670318,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.92544025182724,0.4002649188041687,0.3608787059783935,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921066761016846,0.4927026629447937,0.4666176736354828,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725272059440612,0.4595927298069,0.3216916918754577,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343490600585938,0.4105696380138397,0.3894949853420257,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194780349731445,0.2777055501937866,1.2555100917816162,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226867675781,1.0,1.0,0.0,1.0,-3.355494499206543,3.355485439300537,9.060935553861782e-06,2.594940423965454,0.6059916615486145,0.6059916615486145,0.0,136.84130859375,143.0,18540.79296875,-0.0,2944.544677734375,1.0,283.1499938964844,286.4863586425781,290.6477355957031,290.8941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297843933105469,1.0,0.0,0.0,1.3284447193145752,1.3284502029418943,1.1775528463431328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.503173828125,0.0,109.4430923461914,1895.4371337890625,0.0,2746.438720703125,0.375114768743515,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.92544025182724,0.4002649188041687,0.3608787059783935,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921066761016846,0.4927026629447937,0.4666176736354828,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725272059440612,0.4595927298069,0.3216916918754577,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343490600585938,0.4105696380138397,0.3894949853420257,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194780349731445,0.2777055501937866,1.2555100917816162,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226867675781,1.0,1.0,0.0,1.0,-3.355494499206543,3.355485439300537,9.060935553861782e-06,2.594940423965454,0.6059916615486145,0.6059916615486145,0.0,136.84130859375,143.0,18540.79296875,-0.0,2944.544677734375,1.0,283.1499938964844,286.4863586425781,290.6477355957031,290.8941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297843933105469,1.0,0.0,0.0,1.3284447193145752,1.3284502029418943,1.1775528463431328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.503173828125,0.0,109.4430923461914,1895.4371337890625,0.0,2746.438720703125,0.375114768743515,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219157099723816,0.4007093608379364,0.361342191696167,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898661375045776,0.493877649307251,0.4677902162075043,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699305295944214,0.4608139097690582,0.322590559720993,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315385222434998,0.4118800163269043,0.3907960057258606,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172881603240967,0.2783647179603576,1.258779764175415,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.3640406131744385,3.3640315532684326,9.107273399422413e-06,2.601597309112549,0.6086340546607971,0.6086340546607971,0.0,138.61924743652344,146.0,18657.564453125,-0.0,2973.358642578125,1.0,283.1499938964844,286.483154296875,290.6763610839844,290.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,17782.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316853046417236,1.0,0.0,0.0,1.338262677192688,1.3382682800292969,1.1950227474244457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.396484375,0.0,111.07401275634766,1895.4371337890625,0.0,2764.139892578125,0.3768823742866516,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219157099723816,0.4007093608379364,0.361342191696167,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898661375045776,0.493877649307251,0.4677902162075043,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699305295944214,0.4608139097690582,0.322590559720993,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315385222434998,0.4118800163269043,0.3907960057258606,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172881603240967,0.2783647179603576,1.258779764175415,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.3640406131744385,3.3640315532684326,9.107273399422413e-06,2.601597309112549,0.6086340546607971,0.6086340546607971,0.0,138.61924743652344,146.0,18657.564453125,-0.0,2973.358642578125,1.0,283.1499938964844,286.483154296875,290.6763610839844,290.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,17782.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316853046417236,1.0,0.0,0.0,1.338262677192688,1.3382682800292969,1.1950227474244457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.396484375,0.0,111.07401275634766,1895.4371337890625,0.0,2764.139892578125,0.3768823742866516,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171867966651917,0.4010555148124695,0.3617344200611114,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.986588180065155,0.4948933124542236,0.4688308835029602,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661160707473756,0.4618712067604065,0.3233888149261474,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927398920059204,0.4130242168903351,0.3919582366943359,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413331031799,0.2789193093776703,1.261662483215332,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131386756896973,1.0,1.0,0.0,1.0,-3.371589183807373,3.371579885482788,9.148275239567738e-06,2.6074671745300293,0.6113219857215881,0.6113219857215881,0.0,140.81521606445312,146.0,18769.990234375,-0.0,3002.52392578125,1.0,283.1499938964844,286.478271484375,290.69757080078125,290.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,17753.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344219923019409,1.0,0.0,0.0,1.3484660387039185,1.3484716415405271,1.2133146753967594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.138427734375,0.0,112.8021240234375,1895.4371337890625,0.0,2789.6474609375,0.3787408471107483,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167383909225464,0.4010828137397766,0.3617666661739349,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9862655401229858,0.4949786365032196,0.4689193069934845,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.965741753578186,0.4619601666927337,0.3234566748142242,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269970059394836,0.4131209850311279,0.3920573890209198,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138351440429688,0.2789652645587921,1.2619061470031738,287.09259033203125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133400201797485,1.0,1.0,0.0,1.0,-3.3722283840179443,3.37221908569336,9.151750418823212e-06,2.607963800430298,0.6115663647651672,0.6115663647651672,0.0,141.02268981933594,149.0,18779.962890625,-0.0,3005.123046875,1.0,283.1499938964844,286.4777526855469,290.6991271972656,290.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346973657608032,1.0,0.0,0.0,1.3494030237197876,1.3494086265563965,1.215001503851454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.0009765625,0.0,112.96240234375,1895.4371337890625,0.0,2792.215087890625,0.3789124488830566,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.913845956325531,0.401242733001709,0.3619606494903564,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841341376304626,0.495500773191452,0.4694632887840271,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632758498191832,0.4625044763088226,0.3238742053508758,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243730902671814,0.413715124130249,0.3926693201065063,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118252754211426,0.2792439460754394,1.263400316238403,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.614612877368927,1.0,1.0,0.0,1.0,-3.376151323318481,3.3761420249938965,9.173088074021509e-06,2.6110100746154785,0.6131333112716675,0.6131333112716675,0.0,142.3678741455078,149.0,18842.98828125,-0.0,3021.510009765625,1.0,283.1499938964844,286.4742431640625,290.70751953125,290.9760131835937,293.1499938964844,293.1499938964844,283.1499938964844,17736.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365299105644226,1.0,0.0,0.0,1.3554447889328003,1.3554503917694092,1.225905776891523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.1044921875,0.0,114.00212097167967,1895.4371337890625,0.0,2809.31201171875,0.3800226747989654,1.0,0.0,3.0,1.0,0.0
