time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.910873293876648,0.4013851583003998,0.362141489982605,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818485379219056,0.4960041046142578,0.4699923694133758,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.960646390914917,0.4630298316478729,0.3242805898189544,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216250777244568,0.4142920076847076,0.3932676911354065,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096908330917358,0.2795087099075317,1.264844536781311,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.615899920463562,1.0,1.0,0.0,1.0,-3.379950761795044,3.379941463470459,9.193770893034524e-06,2.613957643508911,0.6147624850273132,0.6147624850273132,0.0,143.77552795410156,152.0,18907.083984375,-0.0,3038.020751953125,1.0,283.1499938964844,286.47021484375,290.71392822265625,290.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838516891002655,1.0,0.0,0.0,1.3617830276489258,1.361788630485535,1.237397526665518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.726318359375,0.0,115.1039581298828,1895.4371337890625,0.0,2827.861572265625,0.3811934292316437,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938280582428,0.4016187787055969,0.3624625504016876,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769427180290222,0.4969553053379059,0.4710040688514709,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550599455833436,0.4640247821807861,0.3250587284564972,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759879112244,0.4153949320316314,0.3944221138954162,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799980044364929,1.2675782442092896,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184821724891663,1.0,1.0,0.0,1.0,-3.3871665000915527,3.387157201766968,9.233088348992167e-06,2.619546413421631,0.6181939840316772,0.6181939840316772,0.0,146.71670532226562,155.0,19038.107421875,-0.0,3071.02197265625,1.0,283.1499938964844,286.4607238769531,290.7210388183594,291.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17693.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427994847297668,1.0,0.0,0.0,1.3752981424331665,1.3753037452697754,1.2620806444374466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.598388671875,0.0,117.48966979980467,1895.4371337890625,0.0,2867.8818359375,0.3837081789970398,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938280582428,0.4016187787055969,0.3624625504016876,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769427180290222,0.4969553053379059,0.4710040688514709,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550599455833436,0.4640247821807861,0.3250587284564972,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759879112244,0.4153949320316314,0.3944221138954162,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799980044364929,1.2675782442092896,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184821724891663,1.0,1.0,0.0,1.0,-3.3871665000915527,3.387157201766968,9.233088348992167e-06,2.619546413421631,0.6181939840316772,0.6181939840316772,0.0,146.71670532226562,155.0,19038.107421875,-0.0,3071.02197265625,1.0,283.1499938964844,286.4607238769531,290.7210388183594,291.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17693.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427994847297668,1.0,0.0,0.0,1.3752981424331665,1.3753037452697754,1.2620806444374466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.598388671875,0.0,117.48966979980467,1895.4371337890625,0.0,2867.8818359375,0.3837081789970398,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233276367188,0.4017848670482635,0.3627278506755829,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289209365844,0.4978312253952026,0.4719505906105041,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151141166688,0.4649454951286316,0.3257890045642853,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103690981864928,0.4164304435253143,0.395518034696579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546165466309,0.2804352343082428,1.2701003551483154,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.621039628982544,1.0,1.0,0.0,1.0,-3.3938543796539307,3.3938450813293457,9.26957272895379e-06,2.624713897705078,0.6218402981758118,0.6218402981758118,0.0,149.76170349121094,158.0,19172.412109375,-0.0,3103.5771484375,1.0,283.1499938964844,286.44940185546875,290.7213134765625,291.0143127441406,293.1499938964844,293.1499938964844,283.1499938964844,17667.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473063707351685,1.0,0.0,0.0,1.3898721933364868,1.3898779153823853,1.2889711342722876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.813232421875,0.0,120.11551666259766,1895.4371337890625,0.0,2910.048583984375,0.386444479227066,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233276367188,0.4017848670482635,0.3627278506755829,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289209365844,0.4978312253952026,0.4719505906105041,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151141166688,0.4649454951286316,0.3257890045642853,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103690981864928,0.4164304435253143,0.395518034696579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546165466309,0.2804352343082428,1.2701003551483154,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.621039628982544,1.0,1.0,0.0,1.0,-3.3938543796539307,3.3938450813293457,9.26957272895379e-06,2.624713897705078,0.6218402981758118,0.6218402981758118,0.0,149.76170349121094,158.0,19172.412109375,-0.0,3103.5771484375,1.0,283.1499938964844,286.44940185546875,290.7213134765625,291.0143127441406,293.1499938964844,293.1499938964844,283.1499938964844,17667.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473063707351685,1.0,0.0,0.0,1.3898721933364868,1.3898779153823853,1.2889711342722876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.813232421875,0.0,120.11551666259766,1895.4371337890625,0.0,2910.048583984375,0.386444479227066,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935820460319519,0.4018852710723877,0.3629372119903564,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.4986295998096466,0.4728281795978546,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9432616233825684,0.4657932817935943,0.3264709115028381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173999428749084,0.3965548276901245,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808232605457306,1.2724146842956543,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.623546838760376,1.0,1.0,0.0,1.0,-3.400012731552124,3.400003433227539,9.303197657573035e-06,2.6294589042663574,0.6256808638572693,0.6256808638572693,0.0,152.8618621826172,161.0,19309.40625,-0.0,3135.383056640625,1.0,283.1499938964844,286.4364929199219,290.7157287597656,291.01824951171875,293.1499938964844,293.1499938964844,283.1499938964844,17642.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519026041030884,1.0,0.0,0.0,1.4054242372512815,1.4054300785064695,1.317978473025505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.6103515625,0.0,122.97624969482422,1895.4371337890625,0.0,2953.09423828125,0.3893886804580688,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935820460319519,0.4018852710723877,0.3629372119903564,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.4986295998096466,0.4728281795978546,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9432616233825684,0.4657932817935943,0.3264709115028381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173999428749084,0.3965548276901245,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808232605457306,1.2724146842956543,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.623546838760376,1.0,1.0,0.0,1.0,-3.400012731552124,3.400003433227539,9.303197657573035e-06,2.6294589042663574,0.6256808638572693,0.6256808638572693,0.0,152.8618621826172,161.0,19309.40625,-0.0,3135.383056640625,1.0,283.1499938964844,286.4364929199219,290.7157287597656,291.01824951171875,293.1499938964844,293.1499938964844,283.1499938964844,17642.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519026041030884,1.0,0.0,0.0,1.4054242372512815,1.4054300785064695,1.317978473025505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.6103515625,0.0,122.97624969482422,1895.4371337890625,0.0,2953.09423828125,0.3893886804580688,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478739738464,0.4019217491149902,0.3630911707878113,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791289806366,0.4993516504764557,0.473635733127594,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372983574867249,0.466569185256958,0.327104389667511,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984264373779,0.4183045923709869,0.3975325524806976,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832928657532,0.2811640202999115,1.2745261192321775,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259907484054565,1.0,1.0,0.0,1.0,-3.405647039413452,3.405637741088867,9.333974958281033e-06,2.633785486221313,0.6296974420547485,0.6296974420547485,0.0,155.9900665283203,164.0,19448.56640625,-0.0,3166.275634765625,1.0,283.1499938964844,286.4220886230469,290.7051696777344,291.0170288085937,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565228581428528,1.0,0.0,0.0,1.4218813180923462,1.4218870401382446,1.3490253536474486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.19140625,0.0,126.06794738769533,1895.4371337890625,0.0,2996.39892578125,0.3925284147262573,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880478739738464,0.4019217491149902,0.3630911707878113,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791289806366,0.4993516504764557,0.473635733127594,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372983574867249,0.466569185256958,0.327104389667511,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984264373779,0.4183045923709869,0.3975325524806976,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832928657532,0.2811640202999115,1.2745261192321775,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259907484054565,1.0,1.0,0.0,1.0,-3.405647039413452,3.405637741088867,9.333974958281033e-06,2.633785486221313,0.6296974420547485,0.6296974420547485,0.0,155.9900665283203,164.0,19448.56640625,-0.0,3166.275634765625,1.0,283.1499938964844,286.4220886230469,290.7051696777344,291.0170288085937,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565228581428528,1.0,0.0,0.0,1.4218813180923462,1.4218870401382446,1.3490253536474486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.19140625,0.0,126.06794738769533,1895.4371337890625,0.0,2996.39892578125,0.3925284147262573,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853313326835632,0.401916354894638,0.3631474673748016,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579978585243224,0.499684602022171,0.4740135669708252,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343354105949402,0.4669303596019745,0.3274029195308685,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975479006767273,0.4187327623367309,0.3979992270469665,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889232039451599,0.2813169062137604,1.2755059003829956,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271867156028748,1.0,1.0,0.0,1.0,-3.408268451690674,3.4082589149475098,9.34829586185515e-06,2.635792732238769,0.6317672729492188,0.6317672729492188,0.0,157.55978393554688,164.0,19518.818359375,-0.0,3181.346923828125,1.0,283.1499938964844,286.41436767578125,290.6982421875,291.0146789550781,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588305711746216,1.0,0.0,0.0,1.4304311275482178,1.4304369688034058,1.365297777056185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.5732421875,0.0,127.7000961303711,1895.4371337890625,0.0,3018.037841796875,0.3941686451435089,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826518654823303,0.4018954932689667,0.3631902039051056,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551926255226136,0.4999991357326507,0.4743744134902954,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313952326774596,0.4672738909721374,0.3276894390583038,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951280117034912,0.4191450178623199,0.3984512388706207,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866916656494141,0.2814584076404571,1.2764359712600708,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283647418022156,1.0,1.0,0.0,1.0,-3.4107608795166016,3.4107515811920166,9.36191099754069e-06,2.6376967430114746,0.6338754892349243,0.6338754892349243,0.0,159.13148498535156,167.0,19589.439453125,-0.0,3196.1591796875,1.0,283.1499938964844,286.4063720703125,290.6902770996094,291.0113220214844,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861133873462677,1.0,0.0,0.0,1.439184308052063,1.439190149307251,1.382058059107294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.7099609375,0.0,129.38931274414062,1895.4371337890625,0.0,3039.639892578125,0.3958538770675659,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877410352230072,0.4018091857433319,0.3632364273071289,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495663046836852,0.500575065612793,0.4750467240810394,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256110787391664,0.4679099321365356,0.3282274901866913,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199233949184418,0.3993124961853027,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823198437690735,0.2817086279392242,1.2781524658203125,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.4153730869293213,3.415363550186157,9.387097634316888e-06,2.641206979751587,0.6381976008415222,0.6381976008415222,0.0,162.27780151367188,170.0,19731.544921875,-0.0,3225.010498046875,1.0,283.1499938964844,286.38946533203125,290.6717224121094,291.0018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17577.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657286167144775,1.0,0.0,0.0,1.4572575092315674,1.457263469696045,1.4169874873459778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.316650390625,0.0,132.93516540527344,1895.4371337890625,0.0,3082.740966796875,0.3993513882160187,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877410352230072,0.4018091857433319,0.3632364273071289,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495663046836852,0.500575065612793,0.4750467240810394,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256110787391664,0.4679099321365356,0.3282274901866913,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199233949184418,0.3993124961853027,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823198437690735,0.2817086279392242,1.2781524658203125,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306675672531128,1.0,1.0,0.0,1.0,-3.4153730869293213,3.415363550186157,9.387097634316888e-06,2.641206979751587,0.6381976008415222,0.6381976008415222,0.0,162.27780151367188,170.0,19731.544921875,-0.0,3225.010498046875,1.0,283.1499938964844,286.38946533203125,290.6717224121094,291.0018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17577.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657286167144775,1.0,0.0,0.0,1.4572575092315674,1.457263469696045,1.4169874873459778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.316650390625,0.0,132.93516540527344,1895.4371337890625,0.0,3082.740966796875,0.3993513882160187,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723283410072327,0.4016644060611725,0.3632309734821319,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454078674316,0.5010805726051331,0.4756537079811096,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199951887130736,0.4684784412384033,0.3287192285060882,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206405580043793,0.4001170098781585,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.7780725359916687,0.2819157838821411,1.279679536819458,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492721557617,3.419483184814453,9.409571248397697e-06,2.6443233489990234,0.6426520943641663,0.6426520943641663,0.0,165.42462158203125,173.0,19874.509765625,-0.0,3252.808837890625,1.0,283.1499938964844,286.3715515136719,290.6499328613281,290.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702924847602844,1.0,0.0,0.0,1.4760513305664062,1.4760572910308838,1.4537720005591837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.115234375,0.0,136.70547485351562,1895.4371337890625,0.0,3125.55419921875,0.4030124843120575,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723283410072327,0.4016644060611725,0.3632309734821319,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454078674316,0.5010805726051331,0.4756537079811096,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199951887130736,0.4684784412384033,0.3287192285060882,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206405580043793,0.4001170098781585,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.7780725359916687,0.2819157838821411,1.279679536819458,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.63289874792099,1.0,1.0,0.0,1.0,-3.419492721557617,3.419483184814453,9.409571248397697e-06,2.6443233489990234,0.6426520943641663,0.6426520943641663,0.0,165.42462158203125,173.0,19874.509765625,-0.0,3252.808837890625,1.0,283.1499938964844,286.3715515136719,290.6499328613281,290.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702924847602844,1.0,0.0,0.0,1.4760513305664062,1.4760572910308838,1.4537720005591837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.115234375,0.0,136.70547485351562,1895.4371337890625,0.0,3125.55419921875,0.4030124843120575,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674063086509705,0.4014630317687988,0.3631754517555237,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383611679077148,0.5015173554420471,0.4761967360973358,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145952463150024,0.4689810276031494,0.3291656672954559,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212978482246399,0.4008658230304718,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739509344100952,0.2820812165737152,1.2810227870941162,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592970848083,1.0,1.0,0.0,1.0,-3.4231326580047607,3.423123359680176,9.42939550441224e-06,2.6470558643341064,0.6472275853157043,0.6472275853157043,0.0,168.5695343017578,176.0,20017.9765625,-0.0,3279.554443359375,1.0,283.1499938964844,286.3526916503906,290.6254272460937,290.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748098611831665,1.0,0.0,0.0,1.4955151081085205,1.4955211877822876,1.4923648450348997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.222900390625,0.0,140.69970703125,1895.4371337890625,0.0,3167.923583984375,0.4068282544612884,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674063086509705,0.4014630317687988,0.3631754517555237,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383611679077148,0.5015173554420471,0.4761967360973358,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145952463150024,0.4689810276031494,0.3291656672954559,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212978482246399,0.4008658230304718,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739509344100952,0.2820812165737152,1.2810227870941162,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592970848083,1.0,1.0,0.0,1.0,-3.4231326580047607,3.423123359680176,9.42939550441224e-06,2.6470558643341064,0.6472275853157043,0.6472275853157043,0.0,168.5695343017578,176.0,20017.9765625,-0.0,3279.554443359375,1.0,283.1499938964844,286.3526916503906,290.6254272460937,290.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748098611831665,1.0,0.0,0.0,1.4955151081085205,1.4955211877822876,1.4923648450348997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.222900390625,0.0,140.69970703125,1895.4371337890625,0.0,3167.923583984375,0.4068282544612884,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421689987183,0.4012072384357452,0.3630716800689697,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844877243042,0.501887321472168,0.4766775965690613,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094595909118652,0.4694198966026306,0.3295681774616241,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574761390686,0.4218968152999878,0.401560366153717,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769954264163971,0.2822065353393554,1.282188892364502,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511220932007,1.0,1.0,0.0,1.0,-3.4263086318969727,3.426299333572388,9.44664679991547e-06,2.649416923522949,0.6519137024879456,0.6519137024879456,0.0,171.71121215820312,179.0,20161.6171875,-0.0,3305.261962890625,1.0,283.1499938964844,286.3330383300781,290.5987243652344,290.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879265308380127,1.0,0.0,0.0,1.515600085258484,1.5156062841415403,1.5327194091696588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.760009765625,0.0,144.9173126220703,1895.4371337890625,0.0,3209.69482421875,0.41078981757164,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626421689987183,0.4012072384357452,0.3630716800689697,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844877243042,0.501887321472168,0.4766775965690613,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094595909118652,0.4694198966026306,0.3295681774616241,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574761390686,0.4218968152999878,0.401560366153717,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769954264163971,0.2822065353393554,1.282188892364502,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511220932007,1.0,1.0,0.0,1.0,-3.4263086318969727,3.426299333572388,9.44664679991547e-06,2.649416923522949,0.6519137024879456,0.6519137024879456,0.0,171.71121215820312,179.0,20161.6171875,-0.0,3305.261962890625,1.0,283.1499938964844,286.3330383300781,290.5987243652344,290.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879265308380127,1.0,0.0,0.0,1.515600085258484,1.5156062841415403,1.5327194091696588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.760009765625,0.0,144.9173126220703,1895.4371337890625,0.0,3209.69482421875,0.41078981757164,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603177666664124,0.4010592401027679,0.3630019724369049,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301217198371888,0.5020474195480347,0.4768947958946228,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070058465003968,0.4696155786514282,0.3297530710697174,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748342394828796,0.4221745431423187,0.4018873274326324,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680018544197083,0.2822543084621429,1.2827062606811523,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381714344024658,1.0,1.0,0.0,1.0,-3.427724123001098,3.4277145862579346,9.454314749746118e-06,2.650459051132202,0.6542962193489075,0.6542962193489075,0.0,173.28048706054688,179.0,20233.419921875,-0.0,3317.723876953125,1.0,283.1499938964844,286.3229064941406,290.5846862792969,290.94537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17513.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814619779586792,1.0,0.0,0.0,1.5258666276931765,1.525872826576233,1.553554795918899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.347412109375,0.0,147.11109924316406,1895.4371337890625,0.0,3230.280029296875,0.4128238260746002,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580305576324463,0.4008976817131042,0.3629202246665954,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666442871094,0.9274266362190248,0.5021906495094299,0.4770962595939636,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046360850334167,0.4697952568531036,0.3299269378185272,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727422952651978,0.4224374294281006,0.4022005200386047,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660791873931885,0.2822920680046081,1.2831792831420898,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745805740356,1.0,1.0,0.0,1.0,-3.429023027420044,3.429013729095459,9.4613342298544e-06,2.651408433914185,0.6567043662071228,0.6567043662071228,0.0,174.84860229492188,182.0,20305.173828125,-0.0,3329.91796875,1.0,283.1499938964844,286.3126220703125,290.5702819824219,290.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,17505.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836334347724915,1.0,0.0,0.0,1.536280393600464,1.5362865924835205,1.5748324244668765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.838623046875,0.0,149.36273193359375,1895.4371337890625,0.0,3250.621337890625,0.4148930311203003,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668849945068,0.4005376696586609,0.3627239465713501,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407771110536,0.5024306774139404,0.4774558544158935,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001256823539734,0.4701106250286102,0.3302443027496338,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.868652880191803,0.4229224622249603,0.4027888476848602,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623235583305359,0.2823400795459747,1.2840038537979126,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.4313008785247803,3.431291341781616,9.473589670960791e-06,2.653050422668457,0.6615892648696899,0.6615892648696899,0.0,177.981689453125,185.0,20448.349609375,-0.0,3353.568603515625,1.0,283.1499938964844,286.2915954589844,290.5406799316406,290.9138488769531,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879035711288452,1.0,0.0,0.0,1.5575006008148191,1.5575069189071655,1.618638520994864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.6005859375,0.0,154.0332489013672,1895.4371337890625,0.0,3290.596435546875,0.4191272258758545,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535668849945068,0.4005376696586609,0.3627239465713501,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221407771110536,0.5024306774139404,0.4774558544158935,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001256823539734,0.4701106250286102,0.3302443027496338,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.868652880191803,0.4229224622249603,0.4027888476848602,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623235583305359,0.2823400795459747,1.2840038537979126,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334276199341,1.0,1.0,0.0,1.0,-3.4313008785247803,3.431291341781616,9.473589670960791e-06,2.653050422668457,0.6615892648696899,0.6615892648696899,0.0,177.981689453125,185.0,20448.349609375,-0.0,3353.568603515625,1.0,283.1499938964844,286.2915954589844,290.5406799316406,290.9138488769531,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879035711288452,1.0,0.0,0.0,1.5575006008148191,1.5575069189071655,1.618638520994864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.6005859375,0.0,154.0332489013672,1895.4371337890625,0.0,3290.596435546875,0.4191272258758545,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492449522018433,0.4001293778419494,0.3624847531318664,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228242874146,0.5026094317436218,0.4777582585811615,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412838935852,0.4703682661056518,0.3305217623710632,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534932136535,0.4033267498016357,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840987205505,0.2823520004749298,1.2846685647964478,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643030047416687,1.0,1.0,0.0,1.0,-3.433157444000244,3.43314790725708,9.483495887252502e-06,2.654355764389038,0.666562020778656,0.666562020778656,0.0,181.110107421875,188.0,20590.923828125,-0.0,3376.23681640625,1.0,283.1499938964844,286.27001953125,290.51043701171875,290.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892057478427887,1.0,0.0,0.0,1.5792272090911863,1.5792336463928225,1.6641124034322274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.164794921875,0.0,158.93075561523438,1895.4371337890625,0.0,3329.44384765625,0.4234860837459564,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492449522018433,0.4001293778419494,0.3624847531318664,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228242874146,0.5026094317436218,0.4777582585811615,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412838935852,0.4703682661056518,0.3305217623710632,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534932136535,0.4033267498016357,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840987205505,0.2823520004749298,1.2846685647964478,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643030047416687,1.0,1.0,0.0,1.0,-3.433157444000244,3.43314790725708,9.483495887252502e-06,2.654355764389038,0.666562020778656,0.666562020778656,0.0,181.110107421875,188.0,20590.923828125,-0.0,3376.23681640625,1.0,283.1499938964844,286.27001953125,290.51043701171875,290.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892057478427887,1.0,0.0,0.0,1.5792272090911863,1.5792336463928225,1.6641124034322274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.164794921875,0.0,158.93075561523438,1895.4371337890625,0.0,3329.44384765625,0.4234860837459564,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450568318367004,0.3996748626232147,0.3622042238712311,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9121094942092896,0.5027284026145935,0.4780047535896301,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914593458175659,0.470569759607315,0.3307604193687439,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.4237316250801086,0.4038152396678924,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156397819519,0.2823288738727569,1.2851781845092771,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346041679382324,3.4345946311950684,9.491115633863956e-06,2.655334234237671,0.671617865562439,0.671617865562439,0.0,184.23355102539065,191.0,20732.69921875,-0.0,3397.938232421875,1.0,283.1499938964844,286.2479858398437,290.4800720214844,290.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960744738578796,1.0,0.0,0.0,1.6014331579208374,1.6014395952224731,1.7112404293584405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.662353515625,0.0,164.05856323242188,1895.4371337890625,0.0,3366.965576171875,0.4279646575450897,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450568318367004,0.3996748626232147,0.3622042238712311,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9121094942092896,0.5027284026145935,0.4780047535896301,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914593458175659,0.470569759607315,0.3307604193687439,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.4237316250801086,0.4038152396678924,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156397819519,0.2823288738727569,1.2851781845092771,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662281036377,1.0,1.0,0.0,1.0,-3.4346041679382324,3.4345946311950684,9.491115633863956e-06,2.655334234237671,0.671617865562439,0.671617865562439,0.0,184.23355102539065,191.0,20732.69921875,-0.0,3397.938232421875,1.0,283.1499938964844,286.2479858398437,290.4800720214844,290.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960744738578796,1.0,0.0,0.0,1.6014331579208374,1.6014395952224731,1.7112404293584405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.662353515625,0.0,164.05856323242188,1895.4371337890625,0.0,3366.965576171875,0.4279646575450897,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966826438904,0.3991809487342834,0.3618873953819275,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074414372444152,0.5027900338172913,0.4781975448131561,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872804045677185,0.4707176983356476,0.3309619724750519,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.857102632522583,0.4240587949752807,0.4042560458183288,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369985580444,0.2822723686695099,1.2855393886566162,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450095176697,1.0,1.0,0.0,1.0,-3.435662269592285,3.435652732849121,9.49656623561168e-06,2.656003475189209,0.6767516136169434,0.6767516136169434,0.0,187.35157775878903,194.0,20873.5078125,-0.0,3418.711669921875,1.0,283.1499938964844,286.2255249023437,290.4500732421875,290.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999361395835876,1.0,0.0,0.0,1.624085783958435,1.62409245967865,1.7599947454982614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.2275390625,0.0,169.4182586669922,1895.4371337890625,0.0,3402.9892578125,0.4325565695762634,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966826438904,0.3991809487342834,0.3618873953819275,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074414372444152,0.5027900338172913,0.4781975448131561,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872804045677185,0.4707176983356476,0.3309619724750519,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.857102632522583,0.4240587949752807,0.4042560458183288,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369985580444,0.2822723686695099,1.2855393886566162,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450095176697,1.0,1.0,0.0,1.0,-3.435662269592285,3.435652732849121,9.49656623561168e-06,2.656003475189209,0.6767516136169434,0.6767516136169434,0.0,187.35157775878903,194.0,20873.5078125,-0.0,3418.711669921875,1.0,283.1499938964844,286.2255249023437,290.4500732421875,290.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999361395835876,1.0,0.0,0.0,1.624085783958435,1.62409245967865,1.7599947454982614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.2275390625,0.0,169.4182586669922,1895.4371337890625,0.0,3402.9892578125,0.4325565695762634,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390117287635803,0.3989193737506866,0.3617162406444549,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052117466926576,0.5027993321418762,0.4782737791538238,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852289319038391,0.4707716703414917,0.3310489058494568,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552766442298889,0.4242031574249267,0.4044584333896637,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659823417664,0.2822316288948059,1.285664677619934,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130915641785,1.0,1.0,0.0,1.0,-3.436046838760376,3.436037302017212,9.498486178927124e-06,2.656223773956299,0.6793473958969116,0.6793473958969116,0.0,188.90841674804688,194.0,20943.509765625,-0.0,3428.74951171875,1.0,283.1499938964844,286.21417236328125,290.4354248046875,290.8360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018021821975708,1.0,0.0,0.0,1.6355769634246826,1.635583519935608,1.78498822833717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.58251953125,0.0,172.18739318847656,1895.4371337890625,0.0,3420.377685546875,0.4348945915699005,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370547294616699,0.3986481428146362,0.3615366816520691,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030591249465942,0.5027951002120972,0.4783374369144439,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832027912139893,0.4708131849765777,0.3311272263526916,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534775376319885,0.4243354797363281,0.4046496152877807,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484200596809387,0.2821832001209259,1.2857557535171509,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483679413795471,1.0,1.0,0.0,1.0,-3.4363412857055664,3.4363317489624023,9.499903171672486e-06,2.656372547149658,0.681960940361023,0.681960940361023,0.0,190.4640655517578,197.0,21013.20703125,-0.0,3438.570068359375,1.0,283.1499938964844,286.2027587890625,290.4210510253906,290.825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036230444908142,1.0,0.0,0.0,1.6471679210662842,1.647174596786499,1.810377483479897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.003173828125,0.0,175.01507568359375,1895.4371337890625,0.0,3437.332763671875,0.4372585713863373,1.0,0.0,3.0,1.0,0.0
