time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173824310303,0.3980768322944641,0.3611520826816559,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027472376823425,0.4784277677536011,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792258501052856,0.470859944820404,0.3312587440013885,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.4245648384094238,0.4049988985061645,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.282063752412796,1.2858377695083618,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436664342880249,3.436654806137085,9.50125922827283e-06,2.656461477279663,0.6872404217720032,0.6872404217720032,0.0,193.57199096679688,200.0,21151.630859375,-0.0,3457.568115234375,1.0,283.1499938964844,286.1796875,290.3934936523437,290.80517578125,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90711909532547,1.0,0.0,0.0,1.6706396341323853,1.6706464290618896,1.8623399000716745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.11962890625,0.0,180.8480682373047,1895.4371337890625,0.0,3469.848388671875,0.442062497138977,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332173824310303,0.3980768322944641,0.3611520826816559,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892879486084,0.5027472376823425,0.4784277677536011,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792258501052856,0.470859944820404,0.3312587440013885,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.4245648384094238,0.4049988985061645,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.282063752412796,1.2858377695083618,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436664342880249,3.436654806137085,9.50125922827283e-06,2.656461477279663,0.6872404217720032,0.6872404217720032,0.0,193.57199096679688,200.0,21151.630859375,-0.0,3457.568115234375,1.0,283.1499938964844,286.1796875,290.3934936523437,290.80517578125,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90711909532547,1.0,0.0,0.0,1.6706396341323853,1.6706464290618896,1.8623399000716745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.11962890625,0.0,180.8480682373047,1895.4371337890625,0.0,3469.848388671875,0.442062497138977,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294708728790283,0.3974677324295044,0.3607339859008789,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8948121070861816,0.5026479959487915,0.4784699976444244,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480911254883,0.4708597064018249,0.3313577175140381,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.424748033285141,0.4053049683570862,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420715093612671,0.2819151282310486,1.2857900857925415,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.4366421699523926,3.4366326332092285,9.500698070041835e-06,2.656280517578125,0.6925882697105408,0.6925882697105408,0.0,196.67535400390625,203.0,21288.6640625,-0.0,3475.724365234375,1.0,283.1499938964844,286.1564025878906,290.3679504394531,290.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104034304618835,1.0,0.0,0.0,1.6944831609725952,1.6944899559020996,1.915878158342821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.72119140625,0.0,186.9217834472656,1895.4371337890625,0.0,3500.34716796875,0.446964681148529,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294708728790283,0.3974677324295044,0.3607339859008789,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8948121070861816,0.5026479959487915,0.4784699976444244,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480911254883,0.4708597064018249,0.3313577175140381,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.424748033285141,0.4053049683570862,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420715093612671,0.2819151282310486,1.2857900857925415,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600251197815,1.0,1.0,0.0,1.0,-3.4366421699523926,3.4366326332092285,9.500698070041835e-06,2.656280517578125,0.6925882697105408,0.6925882697105408,0.0,196.67535400390625,203.0,21288.6640625,-0.0,3475.724365234375,1.0,283.1499938964844,286.1564025878906,290.3679504394531,290.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104034304618835,1.0,0.0,0.0,1.6944831609725952,1.6944899559020996,1.915878158342821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.72119140625,0.0,186.9217834472656,1895.4371337890625,0.0,3500.34716796875,0.446964681148529,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002996444702,0.3968218863010406,0.360283225774765,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908158540725708,0.5024988055229187,0.4784654080867767,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715678453445435,0.4708141088485718,0.3314252197742462,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843206524848938,0.4248861968517303,0.4055688977241516,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383706569671,1.285617470741272,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.4362854957580566,3.436276197433472,9.498286090092734e-06,2.6558401584625244,0.6980031728744507,0.6980031728744507,0.0,199.7741851806641,206.0,21424.203125,-0.0,3493.059326171875,1.0,283.1499938964844,286.1329345703125,290.3450012207031,290.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134581089019777,1.0,0.0,0.0,1.7186802625656128,1.7186872959136963,1.970986289734356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.955322265625,0.0,193.24050903320312,1895.4371337890625,0.0,3528.66796875,0.4519615173339844,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002996444702,0.3968218863010406,0.360283225774765,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908158540725708,0.5024988055229187,0.4784654080867767,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715678453445435,0.4708141088485718,0.3314252197742462,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843206524848938,0.4248861968517303,0.4055688977241516,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383706569671,1.285617470741272,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.4362854957580566,3.436276197433472,9.498286090092734e-06,2.6558401584625244,0.6980031728744507,0.6980031728744507,0.0,199.7741851806641,206.0,21424.203125,-0.0,3493.059326171875,1.0,283.1499938964844,286.1329345703125,290.3450012207031,290.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134581089019777,1.0,0.0,0.0,1.7186802625656128,1.7186872959136963,1.970986289734356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.955322265625,0.0,193.24050903320312,1895.4371337890625,0.0,3528.66796875,0.4519615173339844,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.82218998670578,0.3961410820484161,0.359801322221756,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023016929626465,0.4784159362316131,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838014602661,0.4707253277301788,0.3314628005027771,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057902991771698,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73605877161026,0.2815355956554413,1.2853281497955322,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435610055923462,3.435600519180298,9.494116056885105e-06,2.6551549434661865,0.7034834623336792,0.7034834623336792,0.0,202.8685760498047,209.0,21558.15234375,-0.0,3509.605224609375,1.0,283.1499938964844,286.1093444824219,290.3251953125,290.7575988769531,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916264533996582,1.0,0.0,0.0,1.7432092428207395,1.7432163953781128,2.0276475254377146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.964111328125,0.0,199.8072509765625,1895.4371337890625,0.0,3554.64599609375,0.4570483267307281,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.82218998670578,0.3961410820484161,0.359801322221756,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869042992591858,0.5023016929626465,0.4784159362316131,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838014602661,0.4707253277301788,0.3314628005027771,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057902991771698,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73605877161026,0.2815355956554413,1.2853281497955322,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547594666481018,1.0,1.0,0.0,1.0,-3.435610055923462,3.435600519180298,9.494116056885105e-06,2.6551549434661865,0.7034834623336792,0.7034834623336792,0.0,202.8685760498047,209.0,21558.15234375,-0.0,3509.605224609375,1.0,283.1499938964844,286.1093444824219,290.3251953125,290.7575988769531,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916264533996582,1.0,0.0,0.0,1.7432092428207395,1.7432163953781128,2.0276475254377146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.964111328125,0.0,199.8072509765625,1895.4371337890625,0.0,3554.64599609375,0.4570483267307281,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204019069671631,0.3957878649234772,0.3595489263534546,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849799633026123,0.5021854043006897,0.478374570608139,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660771250724792,0.4706650674343109,0.3314706087112427,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383716344833374,0.4250053763389587,0.4058839976787567,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014380455017,0.2814249396324157,1.285141944885254,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555060148239136,1.0,1.0,0.0,1.0,-3.435154914855957,3.435145378112793,9.491386663285084e-06,2.6547234058380127,0.7062482833862305,0.7062482833862305,0.0,204.4140625,209.0,21624.5078125,-0.0,3517.58642578125,1.0,283.1499938964844,286.0975036621094,290.316650390625,290.7523498535156,293.1499938964844,293.1499938964844,283.1499938964844,17382.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917569637298584,1.0,0.0,0.0,1.7555948495864868,1.75560200214386,2.056562777852378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.810546875,0.0,203.1854858398437,1895.4371337890625,0.0,3566.712646484375,0.4596247375011444,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186222910881042,0.395426481962204,0.359289288520813,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830767869949341,0.5020578503608704,0.478322684764862,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642939329147339,0.4705947935581207,0.3314714431762695,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.836798369884491,0.4250219762325287,0.4059671461582184,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.733160674571991,0.2813082933425903,1.2849295139312744,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562419533729553,1.0,1.0,0.0,1.0,-3.434625625610352,3.4346160888671875,9.488252544542776e-06,2.65423583984375,0.7090290784835815,0.7090290784835815,0.0,205.95846557617188,212.0,21690.435546875,-0.0,3525.38232421875,1.0,283.1499938964844,286.08563232421875,290.30908203125,290.748046875,293.1499938964844,293.1499938964844,283.1499938964844,17377.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188060760498048,1.0,0.0,0.0,1.7680556774139404,1.768062949180603,2.085860728584521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.90283203125,0.0,206.6269378662109,1895.4371337890625,0.0,3578.135986328125,0.4622220396995544,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150785565376282,0.3946803510189056,0.358749121427536,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336749076843,0.5017700791358948,0.4781881868839264,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968091964722,0.4704252779483795,0.3314530253410339,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.4250239729881286,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810576260089874,1.284427523612976,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.4333527088165283,3.4333431720733643,9.480815606366376e-06,2.6531007289886475,0.714638352394104,0.714638352394104,0.0,209.0441436767578,215.0,21820.982421875,-0.0,3540.43603515625,1.0,283.1499938964844,286.0618896484375,290.2972106933594,290.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17367.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210618138313292,1.0,0.0,0.0,1.7931935787200928,1.7932008504867554,2.1455949195114962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.90185546875,0.0,213.70083618164065,1895.4371337890625,0.0,3598.954345703125,0.4674769341945648,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150785565376282,0.3946803510189056,0.358749121427536,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336749076843,0.5017700791358948,0.4781881868839264,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968091964722,0.4704252779483795,0.3314530253410339,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.4250239729881286,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810576260089874,1.284427523612976,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.4333527088165283,3.4333431720733643,9.480815606366376e-06,2.6531007289886475,0.714638352394104,0.714638352394104,0.0,209.0441436767578,215.0,21820.982421875,-0.0,3540.43603515625,1.0,283.1499938964844,286.0618896484375,290.2972106933594,290.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17367.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210618138313292,1.0,0.0,0.0,1.7931935787200928,1.7932008504867554,2.1455949195114962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.90185546875,0.0,213.70083618164065,1895.4371337890625,0.0,3598.954345703125,0.4674769341945648,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115376234054565,0.393903911113739,0.3581818640232086,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740689277649,0.5014395713806152,0.4780135750770569,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899269104004,0.4702182114124298,0.3314085304737091,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861240386963,0.4062027633190155,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800842285156,3.431791543960572,9.47186981647974e-06,2.65176010131836,0.7203121185302734,0.7203121185302734,0.0,212.12559509277344,218.0,21949.7421875,-0.0,3554.78662109375,1.0,283.1499938964844,286.0380859375,290.2901611328125,290.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230138659477234,1.0,0.0,0.0,1.818610429763794,1.818617820739746,2.206849671892997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.125732421875,0.0,221.03396606445312,1895.4371337890625,0.0,3616.94580078125,0.472810298204422,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115376234054565,0.393903911113739,0.3581818640232086,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740689277649,0.5014395713806152,0.4780135750770569,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899269104004,0.4702182114124298,0.3314085304737091,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861240386963,0.4062027633190155,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800842285156,3.431791543960572,9.47186981647974e-06,2.65176010131836,0.7203121185302734,0.7203121185302734,0.0,212.12559509277344,218.0,21949.7421875,-0.0,3554.78662109375,1.0,283.1499938964844,286.0380859375,290.2901611328125,290.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230138659477234,1.0,0.0,0.0,1.818610429763794,1.818617820739746,2.206849671892997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.125732421875,0.0,221.03396606445312,1895.4371337890625,0.0,3616.94580078125,0.472810298204422,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766631126404,0.3930985629558563,0.3575887978076935,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010679960250854,0.4778004288673401,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540705442428589,0.4699753224849701,0.3313391208648681,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249104261398315,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973840713501,9.461495210416617e-06,2.650226593017578,0.7260509133338928,0.7260509133338928,0.0,215.2029724121093,221.0,22076.66796875,-0.0,3568.463134765625,1.0,283.1499938964844,286.0143127441406,290.2884826660156,290.74591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246452450752258,1.0,0.0,0.0,1.844290018081665,1.8442976474761963,2.269613190719611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.722412109375,0.0,228.6300048828125,1895.4371337890625,0.0,3631.964111328125,0.4782184660434723,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766631126404,0.3930985629558563,0.3575887978076935,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971941947937,0.5010679960250854,0.4778004288673401,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540705442428589,0.4699753224849701,0.3313391208648681,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249104261398315,0.4062660634517669,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973840713501,9.461495210416617e-06,2.650226593017578,0.7260509133338928,0.7260509133338928,0.0,215.2029724121093,221.0,22076.66796875,-0.0,3568.463134765625,1.0,283.1499938964844,286.0143127441406,290.2884826660156,290.74591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246452450752258,1.0,0.0,0.0,1.844290018081665,1.8442976474761963,2.269613190719611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.722412109375,0.0,228.6300048828125,1895.4371337890625,0.0,3631.964111328125,0.4782184660434723,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771386146545,0.3922657668590545,0.3569712042808532,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.86860191822052,0.5006569623947144,0.4775501489639282,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358001708984,0.4696982204914093,0.3312459588050842,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247985780239105,0.4062953293323517,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801739275455475,1.2823352813720703,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.427911758422852,3.4279022216796875,9.449768185731957e-06,2.648512840270996,0.731855571269989,0.731855571269989,0.0,218.27639770507807,224.0,22201.71875,-0.0,3581.492919921875,1.0,283.1499938964844,285.9905700683594,290.29278564453125,290.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259389042854308,1.0,0.0,0.0,1.870216965675354,1.8702247142791748,2.333873823090471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.842041015625,0.0,236.4926147460937,1895.4371337890625,0.0,3643.86181640625,0.4836978614330292,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043771386146545,0.3922657668590545,0.3569712042808532,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.86860191822052,0.5006569623947144,0.4775501489639282,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358001708984,0.4696982204914093,0.3312459588050842,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247985780239105,0.4062953293323517,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801739275455475,1.2823352813720703,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.427911758422852,3.4279022216796875,9.449768185731957e-06,2.648512840270996,0.731855571269989,0.731855571269989,0.0,218.27639770507807,224.0,22201.71875,-0.0,3581.492919921875,1.0,283.1499938964844,285.9905700683594,290.29278564453125,290.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259389042854308,1.0,0.0,0.0,1.870216965675354,1.8702247142791748,2.333873823090471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.842041015625,0.0,236.4926147460937,1895.4371337890625,0.0,3643.86181640625,0.4836978614330292,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.802584707736969,0.3918394446372986,0.356653481721878,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844699859619,0.5004369616508484,0.4774114191532135,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492490649223328,0.4695472419261932,0.3311907351016998,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233538866043091,0.4247294962406158,0.4062975645065307,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332253456116,0.2800088226795196,1.2819069623947144,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624280214309692,1.0,1.0,0.0,1.0,-3.426783800125122,3.426774501800537,9.443417184229476e-06,2.647591352462769,0.7347831726074219,0.7347831726074219,0.0,219.8116455078125,224.0,22263.533203125,-0.0,3587.771728515625,1.0,283.1499938964844,285.9787292480469,290.2973327636719,290.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,17337.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264546036720276,1.0,0.0,0.0,1.883269429206848,1.8832772970199585,2.3665644732773217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.023193359375,0.0,240.5253448486328,1895.4371337890625,0.0,3648.601806640625,0.4864633977413177,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008056879043579,0.3914067447185516,0.3563300967216491,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651869297027588,0.5002076029777527,0.4772639274597168,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476822376251221,0.4693882763385772,0.3311299979686737,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219215273857117,0.4246519207954407,0.4062918126583099,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.719387948513031,0.2798390090465545,1.281457543373108,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630709171295166,1.0,1.0,0.0,1.0,-3.4255969524383545,3.425587654113769,9.436756954528391e-06,2.6466293334960938,0.7377278208732605,0.7377278208732605,0.0,221.345932006836,212.0,22324.8671875,-0.0,3593.899169921875,1.0,283.1499938964844,285.9668884277344,290.3035888671875,290.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268801212310792,1.0,0.0,0.0,1.8963781595230105,1.8963860273361208,2.3996244635782205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.640625,0.0,244.6260528564453,1895.4371337890625,0.0,3652.511474609375,0.4892454743385315,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905408680438995,0.3554235696792602,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449791908264,0.4997311234474182,0.4766827523708343,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177399635315,0.469059407711029,0.3308009505271911,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.424482136964798,0.4059966504573822,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423984527588,3.420414686203003,9.408196092408616e-06,2.64260196685791,0.7436437606811523,0.7436437606811523,0.0,217.5697479248047,200.0,22435.3046875,-0.0,3559.44482421875,1.0,283.1499938964844,285.9422302246094,290.3213195800781,290.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927427351474762,1.0,0.0,0.0,1.922720432281494,1.9227283000946045,2.466752846430609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.784912109375,0.0,253.0250701904297,1895.4371337890625,0.0,3657.53759765625,0.494851142168045,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905408680438995,0.3554235696792602,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449791908264,0.4997311234474182,0.4766827523708343,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177399635315,0.469059407711029,0.3308009505271911,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.424482136964798,0.4059966504573822,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423984527588,3.420414686203003,9.408196092408616e-06,2.64260196685791,0.7436437606811523,0.7436437606811523,0.0,217.5697479248047,200.0,22435.3046875,-0.0,3559.44482421875,1.0,283.1499938964844,285.9422302246094,290.3213195800781,290.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927427351474762,1.0,0.0,0.0,1.922720432281494,1.9227283000946045,2.466752846430609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.784912109375,0.0,253.0250701904297,1895.4371337890625,0.0,3657.53759765625,0.494851142168045,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897033333778381,0.3543941378593445,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992546439170837,0.4759457409381866,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687413871288299,0.330364316701889,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184328079223,0.4055509567260742,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183034896851,0.2791837453842163,1.276450753211975,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551819443702698,1.0,1.0,0.0,1.0,-3.4138543605804443,3.41384506225586,9.37195090955356e-06,2.637473821640014,0.7495912909507751,0.7495912909507751,0.0,209.8910675048828,188.0,22537.634765625,-0.0,3499.033447265625,1.0,283.1499938964844,285.9169006347656,290.34637451171875,290.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274947047233582,1.0,0.0,0.0,1.9491666555404663,1.949174761772156,2.535078067467112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.444091796875,0.0,261.6731872558594,1895.4371337890625,0.0,3658.15625,0.5004991888999939,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897033333778381,0.3543941378593445,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992546439170837,0.4759457409381866,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687413871288299,0.330364316701889,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184328079223,0.4055509567260742,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183034896851,0.2791837453842163,1.276450753211975,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551819443702698,1.0,1.0,0.0,1.0,-3.4138543605804443,3.41384506225586,9.37195090955356e-06,2.637473821640014,0.7495912909507751,0.7495912909507751,0.0,209.8910675048828,188.0,22537.634765625,-0.0,3499.033447265625,1.0,283.1499938964844,285.9169006347656,290.34637451171875,290.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274947047233582,1.0,0.0,0.0,1.9491666555404663,1.949174761772156,2.535078067467112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.444091796875,0.0,261.6731872558594,1895.4371337890625,0.0,3658.15625,0.5004991888999939,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186287879944,0.3888899385929107,0.3533149361610412,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863545060157776,0.4987794160842895,0.4751335680484772,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679657578468323,0.4684336483478546,0.3298787474632263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408147692680359,0.4241620600223541,0.40503591299057,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789012789726257,1.2734127044677734,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491548418998718,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067132472991943,9.332720765087288e-06,2.63192105293274,0.7555766701698303,0.7555766701698303,0.0,200.2439727783203,176.0,22635.603515625,-0.0,3426.080322265625,1.0,283.1499938964844,285.8916015625,290.3782653808594,290.8614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273568987846376,1.0,0.0,0.0,1.9756838083267207,1.9756920337677,2.6045236722893605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.72900390625,0.0,270.5615539550781,1895.4371337890625,0.0,3656.890869140625,0.5061802268028259,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186287879944,0.3888899385929107,0.3533149361610412,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863545060157776,0.4987794160842895,0.4751335680484772,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679657578468323,0.4684336483478546,0.3298787474632263,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408147692680359,0.4241620600223541,0.40503591299057,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789012789726257,1.2734127044677734,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491548418998718,1.0,1.0,0.0,1.0,-3.40672254562378,3.4067132472991943,9.332720765087288e-06,2.63192105293274,0.7555766701698303,0.7555766701698303,0.0,200.2439727783203,176.0,22635.603515625,-0.0,3426.080322265625,1.0,283.1499938964844,285.8916015625,290.3782653808594,290.8614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273568987846376,1.0,0.0,0.0,1.9756838083267207,1.9756920337677,2.6045236722893605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.72900390625,0.0,270.5615539550781,1895.4371337890625,0.0,3656.890869140625,0.5061802268028259,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292878270149231,0.3880937099456787,0.3522134721279144,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983021318912506,0.4742791652679443,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643154144287,0.4681316316127777,0.3293675482273102,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.4240092039108276,0.4044839739799499,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446615099906921,0.2786456048488617,1.270305037498474,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292296454077588e-06,2.626192331314087,0.7616051435470581,0.7616051435470581,0.0,189.5421905517578,164.0,22730.560546875,-0.0,3346.755126953125,1.0,283.1499938964844,285.86651611328125,290.4139099121094,290.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273833632469176,1.0,0.0,0.0,2.0022523403167725,2.002260684967041,2.675044186162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.87841796875,0.0,279.6866455078125,1895.4371337890625,0.0,3657.134033203125,0.5118888020515442,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292878270149231,0.3880937099456787,0.3522134721279144,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493748664856,0.4983021318912506,0.4742791652679443,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643154144287,0.4681316316127777,0.3293675482273102,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.4240092039108276,0.4044839739799499,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446615099906921,0.2786456048488617,1.270305037498474,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292296454077588e-06,2.626192331314087,0.7616051435470581,0.7616051435470581,0.0,189.5421905517578,164.0,22730.560546875,-0.0,3346.755126953125,1.0,283.1499938964844,285.86651611328125,290.4139099121094,290.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273833632469176,1.0,0.0,0.0,2.0022523403167725,2.002260684967041,2.675044186162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.87841796875,0.0,279.6866455078125,1895.4371337890625,0.0,3657.134033203125,0.5118888020515442,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352405428886414,0.3877002894878387,0.3516587316989898,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066703915596008,0.4980616867542267,0.4738414287567138,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876364231109619,0.4679814279079437,0.3291060328483581,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.858975887298584,0.423932820558548,0.4041993021965027,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.2785261273384094,1.2687478065490725,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.639054000377655,1.0,1.0,0.0,1.0,-3.395630359649658,3.395621061325073,9.271911039832048e-06,2.623300790786743,0.7646373510360718,0.7646373510360718,0.0,183.9593505859375,164.0,22777.1328125,-0.0,3305.78369140625,1.0,283.1499938964844,285.8540954589844,290.4325866699219,290.923828125,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274529814720154,1.0,0.0,0.0,2.015552043914795,2.0155603885650635,2.710699504859804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.142333984375,0.0,284.3376770019531,1895.4371337890625,0.0,3657.773193359375,0.5147522687911987,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417466282844543,0.3873091340065002,0.3511027097702026,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152432680130004,0.4978195428848266,0.4733985662460327,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954299092292786,0.4678311944007873,0.328841894865036,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662799000740051,0.4238559007644653,0.4039105772972107,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.756304144859314,0.2784112095832824,1.2671946287155151,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355267763137817,1.0,1.0,0.0,1.0,-3.3918960094451904,3.391886711120605,9.25149470276665e-06,2.6204030513763428,0.7676821351051331,0.7676821351051331,0.0,178.281494140625,152.0,22823.1640625,-0.0,3264.324951171875,1.0,283.1499938964844,285.8417358398437,290.45172119140625,290.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927543878555298,1.0,0.0,0.0,2.0288593769073486,2.028867721557617,2.746611755810591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.496337890625,0.0,289.04736328125,1895.4371337890625,0.0,3658.607666015625,0.5176212191581726,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856757402420044,0.3865323960781097,0.3499889075756073,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973295331001282,0.4725001752376556,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567304611206,0.4675295650959015,0.3283075392246246,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316066741943,0.4236993789672851,0.4033234715461731,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781931161880493,1.264108180999756,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844149112701416,3.384405851364136,9.210682037519293e-06,2.614605188369751,0.7738119959831238,0.7738119959831238,0.0,166.73646545410156,140.0,22913.712890625,-0.0,3180.554443359375,1.0,283.1499938964844,285.8173522949219,290.4911499023437,290.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277507066726683,1.0,0.0,0.0,2.055493116378784,2.055501699447632,2.819196822656523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.45654296875,0.0,298.642822265625,1895.4371337890625,0.0,3660.5068359375,0.5233741402626038,1.0,0.0,3.0,1.0,0.0
