time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856757402420044,0.3865323960781097,0.3499889075756073,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973295331001282,0.4725001752376556,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567304611206,0.4675295650959015,0.3283075392246246,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316066741943,0.4236993789672851,0.4033234715461731,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781931161880493,1.264108180999756,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283829689026,1.0,1.0,0.0,1.0,-3.3844149112701416,3.384405851364136,9.210682037519293e-06,2.614605188369751,0.7738119959831238,0.7738119959831238,0.0,166.73646545410156,140.0,22913.712890625,-0.0,3180.554443359375,1.0,283.1499938964844,285.8173522949219,290.4911499023437,290.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277507066726683,1.0,0.0,0.0,2.055493116378784,2.055501699447632,2.819196822656523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.45654296875,0.0,298.642822265625,1895.4371337890625,0.0,3660.5068359375,0.5233741402626038,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857617676258087,0.3488749861717224,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968308508396148,0.4715876281261444,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368905425071716,0.4672252237796783,0.3277668952941894,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379993915558,0.4027259051799774,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.3769376277923584,3.376928329467773,9.17000124900369e-06,2.608818292617798,0.7800008058547974,0.7800008058547974,0.0,155.03488159179688,128.0,23002.36328125,-0.0,3096.252197265625,1.0,283.1499938964844,285.7933044433594,290.5321044921875,291.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279494285583496,1.0,0.0,0.0,2.082149028778076,2.082157850265503,2.892790575970139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.749755859375,0.0,308.47467041015625,1895.4371337890625,0.0,3662.3310546875,0.5291458964347839,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062154769897,0.3857617676258087,0.3488749861717224,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968308508396148,0.4715876281261444,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368905425071716,0.4672252237796783,0.3277668952941894,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379993915558,0.4027259051799774,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.3769376277923584,3.376928329467773,9.17000124900369e-06,2.608818292617798,0.7800008058547974,0.7800008058547974,0.0,155.03488159179688,128.0,23002.36328125,-0.0,3096.252197265625,1.0,283.1499938964844,285.7933044433594,290.5321044921875,291.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279494285583496,1.0,0.0,0.0,2.082149028778076,2.082157850265503,2.892790575970139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.749755859375,0.0,308.47467041015625,1895.4371337890625,0.0,3662.3310546875,0.5291458964347839,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914286613464,0.3849962055683136,0.3477625846862793,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982030153274536,0.4963229596614837,0.4706632196903229,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.466917335987091,0.3272214829921722,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593168258668,0.4233709871768951,0.4021198451519012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777952849864959,1.258040189743042,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129518730333077e-06,2.6030523777008057,0.7862536907196045,0.7862536907196045,0.0,143.25106811523438,131.0,23089.1953125,-0.0,3011.87890625,1.0,283.1499938964844,285.7696838378906,290.5746154785156,291.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281078577041626,1.0,0.0,0.0,2.1088201999664307,2.1088292598724365,2.967375678508688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.364990234375,0.0,318.5438232421875,1895.4371337890625,0.0,3663.78564453125,0.5349345207214355,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914286613464,0.3849962055683136,0.3477625846862793,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982030153274536,0.4963229596614837,0.4706632196903229,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376760482788,0.466917335987091,0.3272214829921722,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593168258668,0.4233709871768951,0.4021198451519012,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777952849864959,1.258040189743042,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476318359375,3.369467258453369,9.129518730333077e-06,2.6030523777008057,0.7862536907196045,0.7862536907196045,0.0,143.25106811523438,131.0,23089.1953125,-0.0,3011.87890625,1.0,283.1499938964844,285.7696838378906,290.5746154785156,291.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281078577041626,1.0,0.0,0.0,2.1088201999664307,2.1088292598724365,2.967375678508688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.364990234375,0.0,318.5438232421875,1895.4371337890625,0.0,3663.78564453125,0.5349345207214355,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991515636444,0.3842177391052246,0.3468872904777527,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381307601928,0.4957971274852752,0.4699801206588745,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665940105915069,0.3268569111824035,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.94283264875412,0.4231885075569153,0.4017578959465027,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776009738445282,1.2562519311904907,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.3645737171173096,3.3645644187927246,9.102877811528742e-06,2.599229335784912,0.7925976514816284,0.7925976514816284,0.0,138.02073669433594,134.0,23185.6015625,-0.0,2971.0732421875,1.0,283.1499938964844,285.7474670410156,290.61865234375,291.1344909667969,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282315969467164,1.0,0.0,0.0,2.1355226039886475,2.1355316638946533,3.042998457658541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.7861328125,0.0,328.8564147949219,1895.4371337890625,0.0,3664.921630859375,0.5407419204711914,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908991515636444,0.3842177391052246,0.3468872904777527,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381307601928,0.4957971274852752,0.4699801206588745,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.97512948513031,0.4665940105915069,0.3268569111824035,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.94283264875412,0.4231885075569153,0.4017578959465027,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776009738445282,1.2562519311904907,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.3645737171173096,3.3645644187927246,9.102877811528742e-06,2.599229335784912,0.7925976514816284,0.7925976514816284,0.0,138.02073669433594,134.0,23185.6015625,-0.0,2971.0732421875,1.0,283.1499938964844,285.7474670410156,290.61865234375,291.1344909667969,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282315969467164,1.0,0.0,0.0,2.1355226039886475,2.1355316638946533,3.042998457658541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.7861328125,0.0,328.8564147949219,1895.4371337890625,0.0,3664.921630859375,0.5407419204711914,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.911109745502472,0.3838105797767639,0.3464948534965515,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937745928764344,0.4955176413059234,0.4696871936321258,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313833236694,0.466415673494339,0.3267105221748352,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453631043434144,0.4230809211730957,0.4016259312629699,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194934129714966,0.277490884065628,1.2556084394454956,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095866560935974,1.0,1.0,0.0,1.0,-3.362640380859375,3.36263108253479,9.09243226487888e-06,2.597740650177002,0.7958124279975891,0.7958124279975891,0.0,137.00518798828125,134.0,23235.970703125,-0.0,2961.022705078125,1.0,283.1499938964844,285.7368469238281,290.641357421875,291.1601867675781,293.1499938964844,293.1499938964844,283.1499938964844,17300.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283095598220824,1.0,0.0,0.0,2.1489055156707764,2.1489148139953613,3.081258057591185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.318359375,0.0,334.11212158203125,1895.4371337890625,0.0,3665.63671875,0.5436564087867737,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115041494369508,0.3833918273448944,0.3461161255836487,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941932559013368,0.4952266812324524,0.469409167766571,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779507637024,0.4662260413169861,0.3265751898288727,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460597634315492,0.4229618906974792,0.4015089273452759,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199574947357178,0.2773709893226623,1.255043864250183,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892719268799,1.0,1.0,0.0,1.0,-3.360867500305176,3.36085844039917,9.082873475563248e-06,2.596380710601806,0.7990553379058838,0.7990553379058838,0.0,136.6472930908203,137.0,23286.822265625,-0.0,2955.106201171875,1.0,283.1499938964844,285.72637939453125,290.6644287109375,291.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284062385559082,1.0,0.0,0.0,2.162311315536499,2.162320613861084,3.119822054031829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.982421875,0.0,339.436279296875,1895.4371337890625,0.0,3666.52392578125,0.5465786457061768,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087558388710022,0.382524311542511,0.3453794717788696,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946127831935882,0.4688739776611328,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373929023744,0.465815931558609,0.3263205885887146,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437248706817628,0.4226920306682586,0.4012958407402038,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771035134792328,1.2540329694747925,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246604919434,1.0,1.0,0.0,1.0,-3.3575596809387207,3.357550621032715,9.065075573744252e-06,2.593853235244751,0.805626630783081,0.805626630783081,0.0,137.25213623046875,140.0,23388.82421875,-0.0,2951.375,1.0,283.1499938964844,285.7058410644531,290.7114562988281,291.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286516904830932,1.0,0.0,0.0,2.1891908645629883,2.189200162887573,3.197868636561907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.57861328125,0.0,350.2938537597656,1895.4371337890625,0.0,3668.7763671875,0.5524467825889587,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087558388710022,0.382524311542511,0.3453794717788696,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946127831935882,0.4688739776611328,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373929023744,0.465815931558609,0.3263205885887146,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437248706817628,0.4226920306682586,0.4012958407402038,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771035134792328,1.2540329694747925,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246604919434,1.0,1.0,0.0,1.0,-3.3575596809387207,3.357550621032715,9.065075573744252e-06,2.593853235244751,0.805626630783081,0.805626630783081,0.0,137.25213623046875,140.0,23388.82421875,-0.0,2951.375,1.0,283.1499938964844,285.7058410644531,290.7114562988281,291.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286516904830932,1.0,0.0,0.0,2.1891908645629883,2.189200162887573,3.197868636561907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.57861328125,0.0,350.2938537597656,1895.4371337890625,0.0,3668.7763671875,0.5524467825889587,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483266830444,0.3816234767436981,0.3446525335311889,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988228678703308,0.4939600825309753,0.4683447480201721,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653693437576294,0.3260717988014221,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932186126708,0.4223838150501251,0.4010890424251556,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.2768036127090454,1.253077268600464,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.35435152053833,3.354342460632324,9.047857020050287e-06,2.5914113521575928,0.8123153448104858,0.8123153448104858,0.0,138.96856689453125,143.0,23490.18359375,-0.0,2954.231689453125,1.0,283.1499938964844,285.6856384277344,290.7594299316406,291.29412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928948163986206,1.0,0.0,0.0,2.216157913208008,2.216167449951172,3.2771384894658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.40625,0.0,361.4348754882813,1895.4371337890625,0.0,3671.49609375,0.5583457946777344,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483266830444,0.3816234767436981,0.3446525335311889,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988228678703308,0.4939600825309753,0.4683447480201721,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025787353516,0.4653693437576294,0.3260717988014221,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932186126708,0.4223838150501251,0.4010890424251556,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.2768036127090454,1.253077268600464,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.35435152053833,3.354342460632324,9.047857020050287e-06,2.5914113521575928,0.8123153448104858,0.8123153448104858,0.0,138.96856689453125,143.0,23490.18359375,-0.0,2954.231689453125,1.0,283.1499938964844,285.6856384277344,290.7594299316406,291.29412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928948163986206,1.0,0.0,0.0,2.216157913208008,2.216167449951172,3.2771384894658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.40625,0.0,361.4348754882813,1895.4371337890625,0.0,3671.49609375,0.5583457946777344,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871831893921,0.380696564912796,0.3439235687255859,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932736158370971,0.4678066670894623,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964751362800598,0.4648917615413666,0.3258183598518371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313113689422609,0.4220427572727203,0.4008741080760956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090437650680542,0.2764778435230255,1.2521122694015503,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104259490967,3.351095199584961,9.030455657921266e-06,2.588944673538208,0.8191244602203369,0.8191244602203369,0.0,141.29100036621094,146.0,23590.19140625,-0.0,2960.462158203125,1.0,283.1499938964844,285.6656799316406,290.80810546875,291.3492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929265558719635,1.0,0.0,0.0,2.243198871612549,2.243208646774292,3.3575997804291546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36572265625,0.0,372.8601379394531,1895.4371337890625,0.0,3674.4072265625,0.5642727613449097,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871831893921,0.380696564912796,0.3439235687255859,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932736158370971,0.4678066670894623,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964751362800598,0.4648917615413666,0.3258183598518371,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313113689422609,0.4220427572727203,0.4008741080760956,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090437650680542,0.2764778435230255,1.2521122694015503,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105151176452637,1.0,1.0,0.0,1.0,-3.351104259490967,3.351095199584961,9.030455657921266e-06,2.588944673538208,0.8191244602203369,0.8191244602203369,0.0,141.29100036621094,146.0,23590.19140625,-0.0,2960.462158203125,1.0,283.1499938964844,285.6656799316406,290.80810546875,291.3492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929265558719635,1.0,0.0,0.0,2.243198871612549,2.243208646774292,3.3575997804291546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36572265625,0.0,372.8601379394531,1895.4371337890625,0.0,3674.4072265625,0.5642727613449097,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899484276771545,0.3797489702701568,0.343187540769577,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.4925574958324432,0.4672530591487884,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576662182807922,0.4643873274326324,0.3255553543567657,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706591129303,0.4216732978820801,0.4006446599960327,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.803235650062561,0.2761320173740387,1.251113772392273,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.3477604389190674,3.347751379013061,9.012562259158584e-06,2.58640718460083,0.8260564804077148,0.8260564804077148,0.0,143.94207763671875,149.0,23688.51171875,-0.0,2968.347412109375,1.0,283.1499938964844,285.64599609375,290.8573608398437,291.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295799136161804,1.0,0.0,0.0,2.2702889442443848,2.270298957824707,3.439186002651695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.400390625,0.0,384.5648498535156,1895.4371337890625,0.0,3677.290283203125,0.5702232718467712,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899484276771545,0.3797489702701568,0.343187540769577,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.4925574958324432,0.4672530591487884,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576662182807922,0.4643873274326324,0.3255553543567657,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706591129303,0.4216732978820801,0.4006446599960327,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.803235650062561,0.2761320173740387,1.251113772392273,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.3477604389190674,3.347751379013061,9.012562259158584e-06,2.58640718460083,0.8260564804077148,0.8260564804077148,0.0,143.94207763671875,149.0,23688.51171875,-0.0,2968.347412109375,1.0,283.1499938964844,285.64599609375,290.8573608398437,291.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295799136161804,1.0,0.0,0.0,2.2702889442443848,2.270298957824707,3.439186002651695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.400390625,0.0,384.5648498535156,1895.4371337890625,0.0,3677.290283203125,0.5702232718467712,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864338397979736,0.3792684972286224,0.3428160846233368,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730029106140136,0.4921891093254089,0.4669692814350128,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953943133354187,0.464125782251358,0.3254194259643554,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198554158210754,0.421478807926178,0.4005234837532043,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002475500106812,0.2759528756141662,1.2505991458892822,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703816413879,1.0,1.0,0.0,1.0,-3.3460443019866943,3.3460352420806885,9.003388186101802e-06,2.5851054191589355,0.8295705318450928,0.8295705318450928,0.0,145.3419189453125,149.0,23736.98828125,-0.0,2972.61181640625,1.0,283.1499938964844,285.63623046875,290.88214111328125,291.4328308105469,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297316670417786,1.0,0.0,0.0,2.2838451862335205,2.2838551998138428,3.480380144083029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.4345703125,0.0,390.5200500488281,1895.4371337890625,0.0,3678.681640625,0.5732061266899109,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829363584518433,0.3787840604782104,0.3424421846866607,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695344567298888,0.4918142557144165,0.4666806161403656,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.950154185295105,0.4638583958148956,0.3252803385257721,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160475134849548,0.4212782382965088,0.400397777557373,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972619533538818,0.2757702767848968,1.2500741481781006,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.3442976474761963,3.344288825988769,8.994054951472208e-06,2.583780527114868,0.8331169486045837,0.8331169486045837,0.0,146.77301025390625,152.0,23784.98828125,-0.0,2976.9833984375,1.0,283.1499938964844,285.62652587890625,290.90704345703125,291.4608764648437,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298782348632812,1.0,0.0,0.0,2.297404527664185,2.297414541244507,3.521829228247953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.47216796875,0.0,396.54290771484375,1895.4371337890625,0.0,3680.025390625,0.5761930346488953,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760729432106018,0.3778049647808075,0.341687262058258,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.4910469353199005,0.4660889804363251,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424945116043092,0.4633076190948486,0.324992686510086,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90872722864151,0.42086061835289,0.4001330733299255,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.79137122631073,0.2753963470458984,1.248995065689087,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.340716600418091,3.340707540512085,8.97493191587273e-06,2.581063270568848,0.8403047919273376,0.8403047919273376,0.0,149.69577026367188,155.0,23879.541015625,-0.0,2985.86474609375,1.0,283.1499938964844,285.6073303222656,290.9570617675781,291.51715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301541447639464,1.0,0.0,0.0,2.324514150619507,2.324524402618408,3.605435665576806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5361328125,0.0,408.7855224609375,1895.4371337890625,0.0,3682.553955078125,0.5821750164031982,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760729432106018,0.3778049647808075,0.341687262058258,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.4910469353199005,0.4660889804363251,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424945116043092,0.4633076190948486,0.324992686510086,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90872722864151,0.42086061835289,0.4001330733299255,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.79137122631073,0.2753963470458984,1.248995065689087,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.340716600418091,3.340707540512085,8.97493191587273e-06,2.581063270568848,0.8403047919273376,0.8403047919273376,0.0,149.69577026367188,155.0,23879.541015625,-0.0,2985.86474609375,1.0,283.1499938964844,285.6073303222656,290.9570617675781,291.51715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301541447639464,1.0,0.0,0.0,2.324514150619507,2.324524402618408,3.605435665576806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5361328125,0.0,408.7855224609375,1895.4371337890625,0.0,3682.553955078125,0.5821750164031982,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869451105594635,0.3768131732940674,0.3409227430820465,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329612731934,0.490256667137146,0.4654776155948639,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.93486088514328,0.4627357125282287,0.3246918618679046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025730133056,0.4204217195510864,0.3998501896858215,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856502532958984,0.2750123739242553,1.247878909111023,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896217346191,1.0,1.0,0.0,1.0,-3.337017774581909,3.337008714675904,8.955199518823065e-06,2.5782558917999268,0.847626268863678,0.847626268863678,0.0,152.6688690185547,158.0,23972.138671875,-0.0,2994.756103515625,1.0,283.1499938964844,285.5884094238281,291.0072937011719,291.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304077625274658,1.0,0.0,0.0,2.351590394973755,2.351600646972656,3.689918059990305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.5595703125,0.0,421.28271484375,1895.4371337890625,0.0,3684.87841796875,0.5881624221801758,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869451105594635,0.3768131732940674,0.3409227430820465,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551329612731934,0.490256667137146,0.4654776155948639,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.93486088514328,0.4627357125282287,0.3246918618679046,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025730133056,0.4204217195510864,0.3998501896858215,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856502532958984,0.2750123739242553,1.247878909111023,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148896217346191,1.0,1.0,0.0,1.0,-3.337017774581909,3.337008714675904,8.955199518823065e-06,2.5782558917999268,0.847626268863678,0.847626268863678,0.0,152.6688690185547,158.0,23972.138671875,-0.0,2994.756103515625,1.0,283.1499938964844,285.5884094238281,291.0072937011719,291.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304077625274658,1.0,0.0,0.0,2.351590394973755,2.351600646972656,3.689918059990305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.5595703125,0.0,421.28271484375,1895.4371337890625,0.0,3684.87841796875,0.5881624221801758,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631132245063782,0.3758102059364319,0.3401490747928619,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894449412822723,0.4648471176624298,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906946182252,0.4621436893939972,0.3243778944015503,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956963419914246,0.4199629724025726,0.3995496332645416,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432609558105,0.2746202647686004,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.61602783203125,1.0,1.0,0.0,1.0,-3.3332087993621826,3.3331997394561768,8.93489777809009e-06,2.5753631591796875,0.8550829887390137,0.8550829887390137,0.0,155.6678924560547,161.0,24062.75390625,-0.0,3003.53271484375,1.0,283.1499938964844,285.5697937011719,291.0575561523437,291.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930642545223236,1.0,0.0,0.0,2.3785998821258545,2.378610372543335,3.775166987907141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.49853515625,0.0,434.0215759277344,1895.4371337890625,0.0,3687.029296875,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631132245063782,0.3758102059364319,0.3401490747928619,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478154182434082,0.4894449412822723,0.4648471176624298,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906946182252,0.4621436893939972,0.3243778944015503,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956963419914246,0.4199629724025726,0.3995496332645416,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432609558105,0.2746202647686004,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.61602783203125,1.0,1.0,0.0,1.0,-3.3332087993621826,3.3331997394561768,8.93489777809009e-06,2.5753631591796875,0.8550829887390137,0.8550829887390137,0.0,155.6678924560547,161.0,24062.75390625,-0.0,3003.53271484375,1.0,283.1499938964844,285.5697937011719,291.0575561523437,291.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930642545223236,1.0,0.0,0.0,2.3785998821258545,2.378610372543335,3.775166987907141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.49853515625,0.0,434.0215759277344,1895.4371337890625,0.0,3687.029296875,0.5941473841667175,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696115493774,0.3747976422309875,0.3393667042255401,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.940540075302124,0.4886130392551422,0.4641976356506347,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.920195460319519,0.461532324552536,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229863166809,0.4194855988025665,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.774867057800293,0.274221658706665,1.245552659034729,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.329294919967652,3.3292860984802246,8.914053978514858e-06,2.572387933731079,0.8626933097839355,0.8626933097839355,0.0,158.68002319335938,164.0,24161.4921875,-0.0,3012.132568359375,1.0,283.1499938964844,285.5516662597656,291.1076965332031,291.6860656738281,293.1499938964844,293.1499938964844,283.1499938964844,17283.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308627247810364,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.8610806996075553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.39794921875,0.0,446.9881591796875,1895.4371337890625,0.0,3689.046630859375,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696115493774,0.3747976422309875,0.3393667042255401,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.940540075302124,0.4886130392551422,0.4641976356506347,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.920195460319519,0.461532324552536,0.3240505754947662,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229863166809,0.4194855988025665,0.3992316126823425,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.774867057800293,0.274221658706665,1.245552659034729,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171596050262451,1.0,1.0,0.0,1.0,-3.329294919967652,3.3292860984802246,8.914053978514858e-06,2.572387933731079,0.8626933097839355,0.8626933097839355,0.0,158.68002319335938,164.0,24161.4921875,-0.0,3012.132568359375,1.0,283.1499938964844,285.5516662597656,291.1076965332031,291.6860656738281,293.1499938964844,293.1499938964844,283.1499938964844,17283.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308627247810364,1.0,0.0,0.0,2.405513286590576,2.405524015426636,3.8610806996075553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.39794921875,0.0,446.9881591796875,1895.4371337890625,0.0,3689.046630859375,0.6001227498054504,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541838526725769,0.3743109405040741,0.3389809429645538,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369746446609496,0.4882102906703949,0.463873952627182,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.91676527261734,0.4612417817115783,0.32388836145401,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.886703372001648,0.4192579984664917,0.3990731239318847,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723402380943298,0.2740324437618255,1.2449758052825928,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177256107330322,1.0,1.0,0.0,1.0,-3.327362060546875,3.327353000640869,8.90375940798549e-06,2.5709147453308105,0.8666785955429077,0.8666785955429077,0.0,160.1785430908203,164.0,24241.8984375,-0.0,3016.43408203125,1.0,283.1499938964844,285.5457763671875,291.1329650878906,291.7151794433594,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310041666030884,1.0,0.0,0.0,2.4190142154693604,2.419025182723999,3.904543177668529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.9521484375,0.0,453.5792236328125,1895.4371337890625,0.0,3690.342041015625,0.6031210422515869,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514394760131836,0.3738523423671722,0.3386182188987732,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335339665412904,0.4878308475017547,0.4635694026947021,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135243892669678,0.4609763920307159,0.3237417340278625,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.883915364742279,0.4190508723258972,0.398931086063385,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699338793754578,0.2738604247570038,1.2444617748260498,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183012127876282,1.0,1.0,0.0,1.0,-3.325593948364258,3.325584888458252,8.89434613782214e-06,2.5695667266845703,0.8707632422447205,0.8707632422447205,0.0,161.65284729003906,167.0,24323.736328125,-0.0,3020.951416015625,1.0,283.1499938964844,285.5404357910156,291.15875244140625,291.7457580566406,293.1499938964844,293.1499938964844,283.1499938964844,17276.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93127179145813,1.0,0.0,0.0,2.432610034942627,2.4326207637786865,3.94855618424117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.95849609375,0.0,460.2779846191406,1895.4371337890625,0.0,3692.792724609375,0.606139600276947,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462657928466797,0.3729799091815948,0.3379415273666382,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469976425172,0.4871103763580322,0.4630033671855926,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075259566307068,0.4604846835136413,0.3234818577766418,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786344528198242,0.4186713397502899,0.3986852467060089,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977870941162,0.2735519409179687,1.2436044216156006,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.3224596977233887,3.322450876235962,8.877690561348572e-06,2.5671844482421875,0.8792029023170471,0.8792029023170471,0.0,164.56825256347656,170.0,24489.271484375,-0.0,3030.65869140625,1.0,283.1499938964844,285.5298767089844,291.21063232421875,291.8080139160156,293.1499938964844,293.1499938964844,283.1499938964844,17267.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322035312652588,1.0,0.0,0.0,2.460023880004883,2.460034847259521,4.038052736632381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.15185546875,0.0,473.99560546875,1895.4371337890625,0.0,3701.322021484375,0.61223304271698,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462657928466797,0.3729799091815948,0.3379415273666382,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469976425172,0.4871103763580322,0.4630033671855926,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075259566307068,0.4604846835136413,0.3234818577766418,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786344528198242,0.4186713397502899,0.3986852467060089,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653977870941162,0.2735519409179687,1.2436044216156006,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.3224596977233887,3.322450876235962,8.877690561348572e-06,2.5671844482421875,0.8792029023170471,0.8792029023170471,0.0,164.56825256347656,170.0,24489.271484375,-0.0,3030.65869140625,1.0,283.1499938964844,285.5298767089844,291.21063232421875,291.8080139160156,293.1499938964844,293.1499938964844,283.1499938964844,17267.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322035312652588,1.0,0.0,0.0,2.460023880004883,2.460034847259521,4.038052736632381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.15185546875,0.0,473.99560546875,1895.4371337890625,0.0,3701.322021484375,0.61223304271698,1.0,0.0,3.0,1.0,0.0
