time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769006729126,0.3721384704113006,0.3372991681098938,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603765487672,0.48641437292099,0.4624667465686798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600151479244232,0.323242723941803,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736226558685303,0.418314516544342,0.3984664976596832,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611213326454163,0.2732747495174408,1.2429054975509644,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207166314125061,1.0,1.0,0.0,1.0,-3.319650411605835,3.319641590118408,8.862787581165321e-06,2.565053939819336,0.8880038261413574,0.8880038261413574,0.0,167.4840545654297,173.0,24656.06640625,-0.0,3041.057373046875,1.0,283.1499938964844,285.5194091796875,291.2615051269531,291.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,17259.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335468411445618,1.0,0.0,0.0,2.4877171516418457,2.4877285957336426,4.129480259962293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.1767578125,0.0,488.1471557617188,1895.4371337890625,0.0,3713.608642578125,0.6183990240097046,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769006729126,0.3721384704113006,0.3372991681098938,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603765487672,0.48641437292099,0.4624667465686798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600151479244232,0.323242723941803,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736226558685303,0.418314516544342,0.3984664976596832,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611213326454163,0.2732747495174408,1.2429054975509644,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207166314125061,1.0,1.0,0.0,1.0,-3.319650411605835,3.319641590118408,8.862787581165321e-06,2.565053939819336,0.8880038261413574,0.8880038261413574,0.0,167.4840545654297,173.0,24656.06640625,-0.0,3041.057373046875,1.0,283.1499938964844,285.5194091796875,291.2615051269531,291.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,17259.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335468411445618,1.0,0.0,0.0,2.4877171516418457,2.4877285957336426,4.129480259962293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.1767578125,0.0,488.1471557617188,1895.4371337890625,0.0,3713.608642578125,0.6183990240097046,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941213607788,0.371309757232666,0.3366718292236328,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146620631217957,0.4857252240180969,0.4619403779506683,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595490396022796,0.3230089247226715,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688137531280518,0.4179643392562866,0.3982575535774231,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570429444313049,0.2730161249637604,1.2423038482666016,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219769716262817,1.0,1.0,0.0,1.0,-3.317006826400757,3.31699800491333,8.84877681528451e-06,2.563049793243408,0.8971611857414246,0.8971611857414246,0.0,170.41954040527344,176.0,24822.916015625,-0.0,3051.91015625,1.0,283.1499938964844,285.50897216796875,291.3108825683594,291.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,17252.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935138463973999,1.0,0.0,0.0,2.515629768371582,2.515641212463379,4.222666802888853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8310546875,0.0,502.7190856933594,1895.4371337890625,0.0,3728.148681640625,0.6246254444122314,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941213607788,0.371309757232666,0.3366718292236328,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146620631217957,0.4857252240180969,0.4619403779506683,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949291229248,0.4595490396022796,0.3230089247226715,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688137531280518,0.4179643392562866,0.3982575535774231,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570429444313049,0.2730161249637604,1.2423038482666016,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219769716262817,1.0,1.0,0.0,1.0,-3.317006826400757,3.31699800491333,8.84877681528451e-06,2.563049793243408,0.8971611857414246,0.8971611857414246,0.0,170.41954040527344,176.0,24822.916015625,-0.0,3051.91015625,1.0,283.1499938964844,285.50897216796875,291.3108825683594,291.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,17252.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935138463973999,1.0,0.0,0.0,2.515629768371582,2.515641212463379,4.222666802888853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8310546875,0.0,502.7190856933594,1895.4371337890625,0.0,3728.148681640625,0.6246254444122314,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805000305176,0.3704858422279358,0.336050808429718,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089958667755128,0.4850346446037292,0.4614149332046509,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919676542282104,0.4590776562690735,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185631275177,0.4176128208637237,0.3980495929718017,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727688252925873,1.2417631149291992,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623258113861084,1.0,1.0,0.0,1.0,-3.314444303512573,3.3144354820251465,8.835200787871145e-06,2.5611045360565186,0.9066722393035888,0.9066722393035888,0.0,173.37606811523438,179.0,24988.91015625,-0.0,3063.04052734375,1.0,283.1499938964844,285.4985656738281,291.3587341308594,291.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17247.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368588328361512,1.0,0.0,0.0,2.5436785221099854,2.5436902046203613,4.317355148941715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.064453125,0.0,517.6810913085938,1895.4371337890625,0.0,3743.84423828125,0.6338943839073181,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805000305176,0.3704858422279358,0.336050808429718,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089958667755128,0.4850346446037292,0.4614149332046509,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919676542282104,0.4590776562690735,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185631275177,0.4176128208637237,0.3980495929718017,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727688252925873,1.2417631149291992,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623258113861084,1.0,1.0,0.0,1.0,-3.314444303512573,3.3144354820251465,8.835200787871145e-06,2.5611045360565186,0.9066722393035888,0.9066722393035888,0.0,173.37606811523438,179.0,24988.91015625,-0.0,3063.04052734375,1.0,283.1499938964844,285.4985656738281,291.3587341308594,291.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17247.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368588328361512,1.0,0.0,0.0,2.5436785221099854,2.5436902046203613,4.317355148941715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.064453125,0.0,517.6810913085938,1895.4371337890625,0.0,3743.84423828125,0.6338943839073181,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299598693847656,0.3700492978096008,0.3357340097427368,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062851667404176,0.4846653342247009,0.461144357919693,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895117044448853,0.4588143229484558,0.3226480185985565,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619173169136047,0.417415976524353,0.3979387581348419,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7512309551239014,0.2726348638534546,1.241490364074707,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239010691642761,1.0,1.0,0.0,1.0,-3.313126564025879,3.313117742538452,8.828228601487353e-06,2.5601065158843994,0.911390483379364,0.911390483379364,0.0,174.86990356445312,179.0,25131.107421875,-0.0,3068.6064453125,1.0,283.1499938964844,285.4804382324219,291.38336181640625,292.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,17548.728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379225373268129,1.0,0.0,0.0,2.579713821411133,2.579725742340088,4.4405464905139524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.7783203125,0.0,538.9871826171875,1895.4371337890625,0.0,3753.5380859375,0.6398582458496094,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277050256729126,0.3695849776268005,0.3353894054889679,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.9036095142364502,0.4842681586742401,0.4608459770679474,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870190978050232,0.4585203826427459,0.3224998116493225,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596248030662537,0.4171941578388214,0.3978034853935241,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7493056654930115,0.2724850177764892,1.241149663925171,286.3293762207031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245334148406982,1.0,1.0,0.0,1.0,-3.31160306930542,3.311594247817993,8.820160473987926e-06,2.558948516845703,0.916193664073944,0.916193664073944,0.0,176.39552307128906,182.0,25236.7109375,-0.0,3073.897216796875,1.0,283.1499938964844,285.46795654296875,291.407470703125,292.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17693.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391118884086608,1.0,0.0,0.0,2.604154586791992,2.6041667461395264,4.525086580997595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.4482421875,0.0,553.4437866210938,1895.4371337890625,0.0,3764.3662109375,0.6485196948051453,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231402039527893,0.3685661554336548,0.3346294164657593,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983473181724548,0.4833805859088897,0.460172563791275,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881992757320404,0.4578316211700439,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.85502690076828,0.4166662395000458,0.3974639475345611,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454468011856079,0.2721285820007324,1.240257740020752,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529258728027,1.0,1.0,0.0,1.0,-3.307968616485596,3.307959794998169,8.800899195193779e-06,2.5561742782592773,0.92568176984787,0.92568176984787,0.0,179.50778198242188,185.0,25510.7890625,-0.0,3083.519287109375,1.0,283.1499938964844,285.4275817871094,291.4555358886719,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18361.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420405626296996,1.0,0.0,0.0,2.6798598766326904,2.679872751235962,4.792008212461951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.8173828125,0.0,601.06396484375,1895.4371337890625,0.0,3790.983154296875,0.6668274402618408,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231402039527893,0.3685661554336548,0.3346294164657593,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983473181724548,0.4833805859088897,0.460172563791275,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881992757320404,0.4578316211700439,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.85502690076828,0.4166662395000458,0.3974639475345611,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454468011856079,0.2721285820007324,1.240257740020752,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529258728027,1.0,1.0,0.0,1.0,-3.307968616485596,3.307959794998169,8.800899195193779e-06,2.5561742782592773,0.92568176984787,0.92568176984787,0.0,179.50778198242188,185.0,25510.7890625,-0.0,3083.519287109375,1.0,283.1499938964844,285.4275817871094,291.4555358886719,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18361.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420405626296996,1.0,0.0,0.0,2.6798598766326904,2.679872751235962,4.792008212461951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.8173828125,0.0,601.06396484375,1895.4371337890625,0.0,3790.983154296875,0.6668274402618408,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176849365234,0.3674497306346893,0.3337778151035309,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930739760398865,0.4823842346668243,0.4593943059444427,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504549860954285,0.416038304567337,0.3970287442207336,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416058778762817,0.2717014849185943,1.239052653312683,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497552871704,8.777233233558945e-06,2.5527501106262207,0.935137152671814,0.935137152671814,0.0,182.6696014404297,188.0,25830.8359375,-0.0,3091.583740234375,1.0,283.1499938964844,285.38458251953125,291.5016784667969,292.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,19180.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455205798149108,1.0,0.0,0.0,2.7652523517608643,2.765265941619873,5.102263571643562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.5390625,0.0,658.275634765625,1895.4371337890625,0.0,3822.51953125,0.6874718070030212,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176849365234,0.3674497306346893,0.3337778151035309,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930739760398865,0.4823842346668243,0.4593943059444427,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769641518592834,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504549860954285,0.416038304567337,0.3970287442207336,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416058778762817,0.2717014849185943,1.239052653312683,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497552871704,8.777233233558945e-06,2.5527501106262207,0.935137152671814,0.935137152671814,0.0,182.6696014404297,188.0,25830.8359375,-0.0,3091.583740234375,1.0,283.1499938964844,285.38458251953125,291.5016784667969,292.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,19180.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455205798149108,1.0,0.0,0.0,2.7652523517608643,2.765265941619873,5.102263571643562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.5390625,0.0,658.275634765625,1895.4371337890625,0.0,3822.51953125,0.6874718070030212,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294385910034,0.3662964701652527,0.3328813314437866,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879318237304688,0.481333315372467,0.45855313539505,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153580963611603,0.3965339660644531,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.271237313747406,1.2376447916030884,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.298539876937866,3.2985312938690186,8.750887900532689e-06,2.548922538757324,0.9446392059326172,0.9446392059326172,0.0,185.81378173828125,191.0,26198.041015625,-0.0,3098.419189453125,1.0,283.1499938964844,285.343994140625,291.547119140625,292.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,20101.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497123956680298,1.0,0.0,0.0,2.8566370010375977,2.856651306152344,5.445069746201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.005859375,0.0,723.5623779296875,1895.4371337890625,0.0,3860.37060546875,0.7095527052879333,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294385910034,0.3662964701652527,0.3328813314437866,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879318237304688,0.481333315372467,0.45855313539505,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720793724060059,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153580963611603,0.3965339660644531,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.271237313747406,1.2376447916030884,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.298539876937866,3.2985312938690186,8.750887900532689e-06,2.548922538757324,0.9446392059326172,0.9446392059326172,0.0,185.81378173828125,191.0,26198.041015625,-0.0,3098.419189453125,1.0,283.1499938964844,285.343994140625,291.547119140625,292.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,20101.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497123956680298,1.0,0.0,0.0,2.8566370010375977,2.856651306152344,5.445069746201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.005859375,0.0,723.5623779296875,1895.4371337890625,0.0,3860.37060546875,0.7095527052879333,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581199645996,0.3651107549667358,0.3319564759731293,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829517364501953,0.480234831571579,0.4576674997806549,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327972412109,0.3959967195987701,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447707653045,1.2361054420471191,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.293234348297119,3.2932255268096924,8.722763595869765e-06,2.5448241233825684,0.9541383385658264,0.9541383385658264,0.0,188.93112182617188,194.0,26559.0625,-0.0,3104.335205078125,1.0,283.1499938964844,285.3028564453125,291.590087890625,292.31689453125,293.1499938964844,293.1499938964844,283.1499938964844,21092.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954509735107422,1.0,0.0,0.0,2.95141863822937,2.9514338970184326,5.812392487314355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.541015625,0.0,795.7925415039062,1895.4371337890625,0.0,3903.4970703125,0.7324446439743042,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581199645996,0.3651107549667358,0.3319564759731293,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829517364501953,0.480234831571579,0.4576674997806549,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673659563064575,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327972412109,0.3959967195987701,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447707653045,1.2361054420471191,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.293234348297119,3.2932255268096924,8.722763595869765e-06,2.5448241233825684,0.9541383385658264,0.9541383385658264,0.0,188.93112182617188,194.0,26559.0625,-0.0,3104.335205078125,1.0,283.1499938964844,285.3028564453125,291.590087890625,292.31689453125,293.1499938964844,293.1499938964844,283.1499938964844,21092.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954509735107422,1.0,0.0,0.0,2.95141863822937,2.9514338970184326,5.812392487314355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.541015625,0.0,795.7925415039062,1895.4371337890625,0.0,3903.4970703125,0.7324446439743042,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.807063639163971,0.364505410194397,0.3314853608608246,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8805218935012817,0.4796677231788635,0.4572099447250366,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650718331336975,0.4547764360904693,0.3204107582569122,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397100567817688,0.4142534136772156,0.3957140445709228,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325391173362732,0.2704887092113495,1.2352960109710691,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525265693665,1.0,1.0,0.0,1.0,-3.2904744148254395,3.2904655933380127,8.708142559044063e-06,2.5426888465881348,0.9588533043861388,0.9588533043861388,0.0,190.48074340820312,194.0,26757.24609375,-0.0,3106.99853515625,1.0,283.1499938964844,285.2789001464844,291.6104736328125,292.3495483398437,293.1499938964844,293.1499938964844,283.1499938964844,21724.099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957040548324585,1.0,0.0,0.0,3.00758957862854,3.00760555267334,6.035739374965488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.84326171875,0.0,840.9983520507812,1895.4371337890625,0.0,3926.161376953125,0.7432463765144348,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047437071800232,0.3638943135738373,0.3310035169124603,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.878118634223938,0.4790910184383392,0.4567383825778961,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628053665161133,0.4542893171310425,0.3201245963573456,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376666903495789,0.4138648509979248,0.3954184353351593,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308048009872437,0.2702274620532989,1.234450340270996,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265027046204,1.0,1.0,0.0,1.0,-3.287611246109009,3.287602424621582,8.692981282365508e-06,2.540471076965332,0.9636359810829164,0.9636359810829164,0.0,192.03076171875,197.0,26908.201171875,-0.0,3109.432373046875,1.0,283.1499938964844,285.2621154785156,291.6295471191406,292.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,22130.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595591425895692,1.0,0.0,0.0,3.047803401947021,3.0478196144104004,6.198223445608164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.6044921875,0.0,874.07421875,1895.4371337890625,0.0,3948.65478515625,0.7557152509689331,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626507222652435,0.3300249874591827,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734279274940491,0.4779064953327179,0.4557695984840393,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583901524543762,0.4532797038555145,0.3195308148860931,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336808085441589,0.4130584597587585,0.3948027789592743,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696896195411682,1.2326974868774414,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281707525253296,3.281698942184448,8.661741958349012e-06,2.535890817642212,0.973136067390442,0.973136067390442,0.0,195.11622619628903,200.0,27242.33984375,-0.0,3113.812744140625,1.0,283.1499938964844,285.22247314453125,291.6656799316406,292.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,23202.58203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646039009094238,1.0,0.0,0.0,3.144641399383545,3.14465856552124,6.59835336591641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.10400390625,0.0,957.7637939453124,1895.4371337890625,0.0,3993.517578125,0.7790883779525757,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626507222652435,0.3300249874591827,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734279274940491,0.4779064953327179,0.4557695984840393,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583901524543762,0.4532797038555145,0.3195308148860931,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336808085441589,0.4130584597587585,0.3948027789592743,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696896195411682,1.2326974868774414,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281707525253296,3.281698942184448,8.661741958349012e-06,2.535890817642212,0.973136067390442,0.973136067390442,0.0,195.11622619628903,200.0,27242.33984375,-0.0,3113.812744140625,1.0,283.1499938964844,285.22247314453125,291.6656799316406,292.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,23202.58203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646039009094238,1.0,0.0,0.0,3.144641399383545,3.14465856552124,6.59835336591641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.10400390625,0.0,957.7637939453124,1895.4371337890625,0.0,3993.517578125,0.7790883779525757,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894636154175,0.3613847196102142,0.3290254771709442,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880033493042,0.4766865074634552,0.4547663927078247,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290229797363,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298082947731018,0.4122184514999389,0.39415442943573,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729245185852,1.0,1.0,0.0,1.0,-3.2755696773529053,3.2755610942840576,8.629298463347368e-06,2.531118869781494,0.9826449155807496,0.9826449155807496,0.0,198.18817138671875,203.0,27559.326171875,-0.0,3117.58251953125,1.0,283.1499938964844,285.1841125488281,291.6988525390625,292.48944091796875,293.1499938964844,293.1499938964844,283.1499938964844,24295.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969491183757782,1.0,0.0,0.0,3.241107702255249,3.2411258220672607,7.009389833001478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.984375,0.0,1046.296142578125,1895.4371337890625,0.0,4036.72509765625,0.8023661375045776,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894636154175,0.3613847196102142,0.3290254771709442,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880033493042,0.4766865074634552,0.4547663927078247,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.854117214679718,0.4522290229797363,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298082947731018,0.4122184514999389,0.39415442943573,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729245185852,1.0,1.0,0.0,1.0,-3.2755696773529053,3.2755610942840576,8.629298463347368e-06,2.531118869781494,0.9826449155807496,0.9826449155807496,0.0,198.18817138671875,203.0,27559.326171875,-0.0,3117.58251953125,1.0,283.1499938964844,285.1841125488281,291.6988525390625,292.48944091796875,293.1499938964844,293.1499938964844,283.1499938964844,24295.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969491183757782,1.0,0.0,0.0,3.241107702255249,3.2411258220672607,7.009389833001478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.984375,0.0,1046.296142578125,1895.4371337890625,0.0,4036.72509765625,0.8023661375045776,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.3601044118404388,0.3280099332332611,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644752502441406,0.4754391312599182,0.4537341892719269,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836921691895,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260354399681091,0.4113520085811615,0.3934783041477203,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685711085796356,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.269245147705078,3.2692365646362305,8.595894541940652e-06,2.5261876583099365,0.992313027381897,0.992313027381897,0.0,201.24647521972656,191.0,27877.951171875,-0.0,3120.8466796875,1.0,283.1499938964844,285.1483459472656,291.7318725585937,292.5408630371094,293.1499938964844,293.1499938964844,283.1499938964844,25399.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736159443855286,1.0,0.0,0.0,3.3367509841918945,3.3367702960968018,7.4291807550253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.8388671875,0.0,1139.282470703125,1895.4371337890625,0.0,4072.987060546875,0.8254390358924866,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.3601044118404388,0.3280099332332611,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644752502441406,0.4754391312599182,0.4537341892719269,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836921691895,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260354399681091,0.4113520085811615,0.3934783041477203,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685711085796356,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.269245147705078,3.2692365646362305,8.595894541940652e-06,2.5261876583099365,0.992313027381897,0.992313027381897,0.0,201.24647521972656,191.0,27877.951171875,-0.0,3120.8466796875,1.0,283.1499938964844,285.1483459472656,291.7318725585937,292.5408630371094,293.1499938964844,293.1499938964844,283.1499938964844,25399.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736159443855286,1.0,0.0,0.0,3.3367509841918945,3.3367702960968018,7.4291807550253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.8388671875,0.0,1139.282470703125,1895.4371337890625,0.0,4072.987060546875,0.8254390358924866,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590621948242,0.3267627656459808,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673068881034851,0.4742031395435333,0.4524399042129516,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8527384996414185,0.4500728547573089,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286766409873962,0.410495400428772,0.3925391733646393,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680277228355407,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343551635742,3.2603349685668945,8.54908830660861e-06,2.5192859172821045,1.0,1.0,0.0,197.5961761474609,179.0,28209.5625,-0.0,3081.13818359375,1.0,283.1499938964844,285.1162109375,291.7724609375,292.5989990234375,293.1499938964844,293.1499938964844,283.1499938964844,26537.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976684033870697,1.0,0.0,0.0,3.4310667514801025,3.4310872554779053,7.855098829168128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.51123046875,0.0,1236.410888671875,1895.4371337890625,0.0,4099.83349609375,0.8481765389442444,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590621948242,0.3267627656459808,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673068881034851,0.4742031395435333,0.4524399042129516,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8527384996414185,0.4500728547573089,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286766409873962,0.410495400428772,0.3925391733646393,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680277228355407,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343551635742,3.2603349685668945,8.54908830660861e-06,2.5192859172821045,1.0,1.0,0.0,197.5961761474609,179.0,28209.5625,-0.0,3081.13818359375,1.0,283.1499938964844,285.1162109375,291.7724609375,292.5989990234375,293.1499938964844,293.1499938964844,283.1499938964844,26537.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976684033870697,1.0,0.0,0.0,3.4310667514801025,3.4310872554779053,7.855098829168128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.51123046875,0.0,1236.410888671875,1895.4371337890625,0.0,4099.83349609375,0.8481765389442444,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974973678589,0.3582719564437866,0.3261081874370575,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8706126809120178,0.4736086428165436,0.451748639345169,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559215068817139,0.4495610296726227,0.3169623613357544,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316616415977478,0.4100898206233978,0.3920245468616485,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.725684404373169,0.2677832245826721,1.2241613864898682,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265642642974854,1.0,1.0,0.0,1.0,-3.255472183227539,3.2554636001586914,8.52346420288086e-06,2.5154836177825928,1.0,1.0,0.0,194.1490478515625,179.0,28393.408203125,-0.0,3051.44140625,1.0,283.1499938964844,285.0998840332031,291.79638671875,292.6324462890625,293.1499938964844,293.1499938964844,283.1499938964844,27336.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779626727104188,1.0,0.0,0.0,3.482518196105957,3.482539176940918,8.092451366792375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.02880859375,0.0,1292.848388671875,1895.4371337890625,0.0,4110.98876953125,0.857948362827301,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005293011665344,0.3577158451080322,0.3254499733448028,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748650550842285,0.4730377793312073,0.4510468542575836,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168228149414,0.4490736722946167,0.3165012896060943,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354729413986206,0.4097066223621368,0.3914990425109863,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531230926514,0.2675630152225494,1.2223883867263794,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323118209839,1.0,1.0,0.0,1.0,-3.250518083572388,3.250509738922119,8.497426279063802e-06,2.5116095542907715,1.0,1.0,0.0,190.02761840820312,167.0,28558.224609375,-0.0,3017.91162109375,1.0,283.1499938964844,285.0917053222656,291.8221435546875,292.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,27863.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790855050086976,1.0,0.0,0.0,3.5159730911254883,3.5159943103790283,8.248678682321042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.29150390625,0.0,1330.4669189453125,1895.4371337890625,0.0,4120.76904296875,0.8689334392547607,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901981830597,0.3241643905639648,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858736753463745,0.4719666838645935,0.4496580958366394,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604838371277,0.4481698274612427,0.3155910670757293,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453241586685181,0.4090074300765991,0.3904592394828796,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970725059509,1.2189226150512695,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299649238586,1.0,1.0,0.0,1.0,-3.2407894134521484,3.240780830383301,8.446363608527463e-06,2.503983974456787,1.0,1.0,0.0,180.41217041015625,155.0,28978.87890625,-0.0,2943.933837890625,1.0,283.1499938964844,285.0771484375,291.88165283203125,292.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,29120.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813960790634156,1.0,0.0,0.0,3.5943453311920166,3.594367504119873,8.620508538115246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.24951171875,0.0,1421.4346923828125,1895.4371337890625,0.0,4140.8466796875,0.888128936290741,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901981830597,0.3241643905639648,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858736753463745,0.4719666838645935,0.4496580958366394,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604838371277,0.4481698274612427,0.3155910670757293,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453241586685181,0.4090074300765991,0.3904592394828796,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970725059509,1.2189226150512695,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299649238586,1.0,1.0,0.0,1.0,-3.2407894134521484,3.240780830383301,8.446363608527463e-06,2.503983974456787,1.0,1.0,0.0,180.41217041015625,155.0,28978.87890625,-0.0,2943.933837890625,1.0,283.1499938964844,285.0771484375,291.88165283203125,292.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,29120.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813960790634156,1.0,0.0,0.0,3.5943453311920166,3.594367504119873,8.620508538115246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.24951171875,0.0,1421.4346923828125,1895.4371337890625,0.0,4140.8466796875,0.888128936290741,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696640491485,0.3229334354400635,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709855318069458,0.4483107030391693,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773603439331,0.4473541378974914,0.3147106468677521,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.85807865858078,0.4083935618400574,0.389456570148468,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.266926646232605,1.2156788110733032,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349690437317,1.0,1.0,0.0,1.0,-3.231523275375366,3.2315149307250977,8.397818419325631e-06,2.496699333190918,1.0,1.0,0.0,169.6840362548828,143.0,29420.248046875,-0.0,2865.214111328125,1.0,283.1499938964844,285.0669250488281,291.9490661621094,292.8399963378906,293.1499938964844,293.1499938964844,283.1499938964844,30326.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840293526649476,1.0,0.0,0.0,3.668049812316896,3.6680729389190674,8.977671654974984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.62158203125,0.0,1510.6827392578125,1895.4371337890625,0.0,4163.64892578125,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
