time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220296502113342,0.3557696640491485,0.3229334354400635,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933397769928,0.4709855318069458,0.4483107030391693,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773603439331,0.4473541378974914,0.3147106468677521,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.85807865858078,0.4083935618400574,0.389456570148468,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.266926646232605,1.2156788110733032,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349690437317,1.0,1.0,0.0,1.0,-3.231523275375366,3.2315149307250977,8.397818419325631e-06,2.496699333190918,1.0,1.0,0.0,169.6840362548828,143.0,29420.248046875,-0.0,2865.214111328125,1.0,283.1499938964844,285.0669250488281,291.9490661621094,292.8399963378906,293.1499938964844,293.1499938964844,283.1499938964844,30326.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840293526649476,1.0,0.0,0.0,3.668049812316896,3.6680729389190674,8.977671654974984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.62158203125,0.0,1510.6827392578125,1895.4371337890625,0.0,4163.64892578125,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696269035339,0.3549417555332184,0.3217644691467285,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180545210838318,0.4700865149497986,0.4470175206661224,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174606323242,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740101456642151,0.4078571200370788,0.3885038793087005,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667432129383087,1.2127171754837036,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023264527320862,1.0,1.0,0.0,1.0,-3.222841739654541,3.2228333950042725,8.35240825836081e-06,2.4898526668548584,1.0,1.0,0.0,158.357666015625,131.0,29883.6328125,-0.0,2784.845458984375,1.0,283.1499938964844,285.0603332519531,292.0220947265625,292.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,31499.677734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986991047859192,1.0,0.0,0.0,3.738324880599976,3.738348960876465,9.324968459623052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.99072265625,0.0,1599.1854248046875,1895.4371337890625,0.0,4189.18994140625,0.9234423637390136,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359696269035339,0.3549417555332184,0.3217644691467285,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180545210838318,0.4700865149497986,0.4470175206661224,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174606323242,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740101456642151,0.4078571200370788,0.3885038793087005,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667432129383087,1.2127171754837036,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023264527320862,1.0,1.0,0.0,1.0,-3.222841739654541,3.2228333950042725,8.35240825836081e-06,2.4898526668548584,1.0,1.0,0.0,158.357666015625,131.0,29883.6328125,-0.0,2784.845458984375,1.0,283.1499938964844,285.0603332519531,292.0220947265625,292.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,31499.677734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986991047859192,1.0,0.0,0.0,3.738324880599976,3.738348960876465,9.324968459623052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.99072265625,0.0,1599.1854248046875,1895.4371337890625,0.0,4189.18994140625,0.9234423637390136,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551957130432,0.3541961014270782,0.3206580877304077,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692625403404236,0.4457825422286987,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.923117995262146,0.4459514915943146,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936329483985901,0.4073909521102905,0.3876050114631653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.266637921333313,1.2100495100021362,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534276008606,1.0,1.0,0.0,1.0,-3.2147724628448486,3.21476411819458,8.310254997923039e-06,2.483466863632202,1.0,1.0,0.0,146.71156311035156,119.0,30368.544921875,-0.0,2704.38671875,1.0,283.1499938964844,285.056640625,292.09967041015625,293.0453491210937,293.1499938964844,293.1499938964844,283.1499938964844,32650.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902316331863404,1.0,0.0,0.0,3.8060011863708496,3.806025981903076,9.665650395618286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.064453125,0.0,1687.619384765625,1895.4371337890625,0.0,4217.00634765625,0.9400563836097716,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551957130432,0.3541961014270782,0.3206580877304077,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692625403404236,0.4457825422286987,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.923117995262146,0.4459514915943146,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936329483985901,0.4073909521102905,0.3876050114631653,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.266637921333313,1.2100495100021362,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534276008606,1.0,1.0,0.0,1.0,-3.2147724628448486,3.21476411819458,8.310254997923039e-06,2.483466863632202,1.0,1.0,0.0,146.71156311035156,119.0,30368.544921875,-0.0,2704.38671875,1.0,283.1499938964844,285.056640625,292.09967041015625,293.0453491210937,293.1499938964844,293.1499938964844,283.1499938964844,32650.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902316331863404,1.0,0.0,0.0,3.8060011863708496,3.806025981903076,9.665650395618286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.064453125,0.0,1687.619384765625,1895.4371337890625,0.0,4217.00634765625,0.9400563836097716,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633946180343628,0.3538508713245392,0.3201292753219604,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542430639266968,0.4688764214515686,0.4451884031295776,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364108443260192,0.4456427693367004,0.3126814067363739,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050686359405518,0.407181978225708,0.3871770799160003,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883964776992798,0.2666119039058685,1.2088274955749512,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822251319885,1.0,1.0,0.0,1.0,-3.210975170135498,3.210966825485229,8.290435289382003e-06,2.480453491210937,1.0,1.0,0.0,140.81690979003906,119.0,30637.365234375,-0.0,2664.3916015625,1.0,283.1499938964844,285.05328369140625,292.1400756835937,293.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,33356.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919545650482178,1.0,0.0,0.0,3.84690260887146,3.846928119659424,9.874512443275307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.41064453125,0.0,1742.61474609375,1895.4371337890625,0.0,4231.73974609375,0.9472874999046326,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749771118164062,0.3535248935222626,0.3196125626564026,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.967588186264038,0.4685082733631134,0.4446064233779907,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507266283035278,0.4453509151935577,0.3123045861721039,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187561273574828,0.4069895148277282,0.3867604732513428,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994077801704407,0.2666032314300537,1.2076687812805176,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868952870368958,1.0,1.0,0.0,1.0,-3.207306385040283,3.207298040390014,8.27129406388849e-06,2.477536201477051,1.0,1.0,0.0,134.89511108398438,122.0,30873.380859375,-0.0,2624.597412109375,1.0,283.1499938964844,285.05535888671875,292.1810302734375,293.1564025878906,293.1499938964844,293.1499938964844,283.04998779296875,33786.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937022924423218,1.0,0.0,0.0,3.8716444969177246,3.871670484542847,1.0001939472203958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.20751953125,0.0,1776.455322265625,1895.4371337890625,0.0,4246.6435546875,0.955177366733551,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856568813324,0.3526117205619812,0.3186888098716736,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.467541754245758,0.4435770213603973,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172154426576,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322241544723512,0.4064010381698608,0.3860772252082824,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523720741272,1.2062777280807495,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364295005798,1.0,1.0,0.0,1.0,-3.201657295227051,3.2016491889953613,8.241736395575572e-06,2.4729931354522705,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.4384765625,1.0,283.05206298828125,284.98931884765625,292.2856140136719,293.3252258300781,293.1499938964844,293.1499938964844,282.75,34735.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925638198852539,3.9256646633148193,1.0282857374477317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.90673828125,0.0,1851.81982421875,1895.4371337890625,0.0,4300.0,0.9663540720939636,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856568813324,0.3526117205619812,0.3186888098716736,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.467541754245758,0.4435770213603973,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172154426576,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322241544723512,0.4064010381698608,0.3860772252082824,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523720741272,1.2062777280807495,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364295005798,1.0,1.0,0.0,1.0,-3.201657295227051,3.2016491889953613,8.241736395575572e-06,2.4729931354522705,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.4384765625,1.0,283.05206298828125,284.98931884765625,292.2856140136719,293.3252258300781,293.1499938964844,293.1499938964844,282.75,34735.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925638198852539,3.9256646633148193,1.0282857374477317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.90673828125,0.0,1851.81982421875,1895.4371337890625,0.0,4300.0,0.9663540720939636,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924756526947,0.3508597314357757,0.3173244595527649,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9793092012405396,0.4657927453517914,0.4421359598636627,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328869581222534,0.4051081836223602,0.3850416839122772,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104771375656128,0.2657771706581116,1.2038860321044922,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.581792414188385,1.0,1.0,0.0,1.0,-3.1929521560668945,3.192944049835205,8.19672550278483e-06,2.4661667346954346,1.0,1.0,0.0,128.67962646484375,128.0,33587.2421875,-0.0,2562.132080078125,1.0,282.7560119628906,284.7873229980469,292.45623779296875,293.6132202148437,293.1499938964844,293.1499938964844,282.45001220703125,35244.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954312562942505,3.954339504241944,1.043362658492697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.37744140625,0.0,1892.6964111328125,1895.4371337890625,0.0,4300.0,0.973176121711731,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924756526947,0.3508597314357757,0.3173244595527649,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9793092012405396,0.4657927453517914,0.4421359598636627,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328869581222534,0.4051081836223602,0.3850416839122772,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104771375656128,0.2657771706581116,1.2038860321044922,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.581792414188385,1.0,1.0,0.0,1.0,-3.1929521560668945,3.192944049835205,8.19672550278483e-06,2.4661667346954346,1.0,1.0,0.0,128.67962646484375,128.0,33587.2421875,-0.0,2562.132080078125,1.0,282.7560119628906,284.7873229980469,292.45623779296875,293.6132202148437,293.1499938964844,293.1499938964844,282.45001220703125,35244.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954312562942505,3.954339504241944,1.043362658492697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.37744140625,0.0,1892.6964111328125,1895.4371337890625,0.0,4300.0,0.973176121711731,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790294528007507,0.3484724164009094,0.3153855204582214,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728505611419678,0.4633661806583404,0.440081775188446,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064311027528,0.4404345154762268,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253193140029908,0.4031882882118225,0.3834518194198608,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343824386597,0.2645771503448486,1.199455499649048,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091163635254,1.0,1.0,0.0,1.0,-3.179127693176269,3.17911958694458,8.125526619551238e-06,2.4553375244140625,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066162109375,1.0,282.4559631347656,284.5887756347656,292.6260681152344,293.8958435058594,293.1499938964844,293.1499938964844,282.1499938964844,35550.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971402645111084,3.9714298248291016,1.0524006484047277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.11376953125,0.0,1917.3426513671875,1895.4371337890625,0.0,4300.0,0.9772414565086364,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790294528007507,0.3484724164009094,0.3153855204582214,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728505611419678,0.4633661806583404,0.440081775188446,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064311027528,0.4404345154762268,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253193140029908,0.4031882882118225,0.3834518194198608,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343824386597,0.2645771503448486,1.199455499649048,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091163635254,1.0,1.0,0.0,1.0,-3.179127693176269,3.17911958694458,8.125526619551238e-06,2.4553375244140625,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066162109375,1.0,282.4559631347656,284.5887756347656,292.6260681152344,293.8958435058594,293.1499938964844,293.1499938964844,282.1499938964844,35550.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971402645111084,3.9714298248291016,1.0524006484047277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.11376953125,0.0,1917.3426513671875,1895.4371337890625,0.0,4300.0,0.9772414565086364,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714238405227661,0.3462771773338318,0.3136245906352997,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650838971138,0.4610921442508697,0.4381622970104217,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.947966992855072,0.4381953775882721,0.3077429533004761,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167282581329346,0.4013335406780243,0.3819174468517303,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983509302139282,0.2633348405361175,1.1948068141937256,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801545977592468,1.0,1.0,0.0,1.0,-3.1655969619750977,3.165589094161988,8.056160368141718e-06,2.444746494293213,1.0,1.0,0.0,132.19296264648438,131.0,37144.30859375,-0.0,2527.5283203125,1.0,282.1630859375,284.3976135253906,292.7758178710937,294.16387939453125,293.1499938964844,293.1499938964844,282.1499938964844,35703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979948282241821,3.979975700378418,1.0569347068667412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.0458984375,0.0,1929.7467041015625,1895.4371337890625,0.0,4300.0,0.9792740941047668,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693418502807617,0.3457439839839935,0.3131461143493652,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.962859034538269,0.4605303406715393,0.4376403987407684,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9455509185791016,0.4376487135887146,0.3073636889457702,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143880009651184,0.4008713960647583,0.381493330001831,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965158820152283,0.2630159854888916,1.1934795379638672,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857378005981,1.0,1.0,0.0,1.0,-3.161831855773926,3.1618237495422363,8.036880899453536e-06,2.4417872428894043,1.0,1.0,0.0,132.7733612060547,134.0,37250.07421875,-0.0,2523.327392578125,1.0,282.1559143066406,284.3931884765625,292.79498291015625,294.1784362792969,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981569766998291,3.981597185134888,1.057796112036158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.84619140625,0.0,1932.1063232421875,1895.4371337890625,0.0,4300.0,0.9796597957611084,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643308877944946,0.3443017601966858,0.3119881451129913,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573190808296204,0.4590196907520294,0.4363592863082886,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.939608633518219,0.4361712634563446,0.3064415454864502,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088238477706908,0.3996205329895019,0.3804493844509125,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920458316802979,0.2621478736400604,1.1901596784591677,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795767307281494,1.0,1.0,0.0,1.0,-3.1525447368621826,3.152536630630493,7.989468940650113e-06,2.4345054626464844,1.0,1.0,0.0,134.21661376953125,134.0,38711.1484375,-0.0,2513.060791015625,1.0,281.89306640625,284.2298278808594,292.90216064453125,294.4201965332031,293.1499938964844,293.1499938964844,281.8500061035156,35793.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9849836826324463,3.985011100769043,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.03759765625,0.0,1937.0804443359373,1895.4371337890625,0.0,4300.0,0.9804717898368835,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8589286804199219,0.3427821695804596,0.3106969892978668,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9510941505432128,0.4574227333068847,0.4349411129951477,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9330403208732604,0.4346105456352234,0.3054140508174896,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9030465483665466,0.3982864618301391,0.3792801797389984,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7871714234352112,0.2612058818340301,1.186385989189148,285.4321594238281,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.431884765625,1.0,0.5791151523590088,1.0,1.0,0.0,1.0,-3.142109632492065,3.142101764678955,7.936392648844048e-06,2.426335334777832,1.0,1.0,0.0,135.83444213867188,137.0,39038.140625,-0.0,2501.5625,1.0,281.8556823730469,284.1966857910156,292.9608459472656,294.4560241699219,293.1499938964844,293.1499938964844,281.54998779296875,35840.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987615585327149,3.987642765045166,1.061010834746412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.1142578125,0.0,1940.9208984375,1895.4371337890625,0.0,4300.0,0.98109769821167,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486668467521667,0.3396488726139068,0.3080917298793793,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637640953064,0.4541046917438507,0.4320412874221802,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682375907898,0.4313737452030182,0.3033255040645599,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922700881958008,0.3954972922801971,0.3768716156482696,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.259212464094162,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.1205477714538574,3.120540142059326,7.827256922610104e-06,2.4094433784484863,1.0,1.0,0.0,139.07237243652344,140.0,40781.3203125,-0.0,2477.43603515625,1.0,281.5559387207031,283.9993591308594,293.12213134765625,294.7271423339844,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.5654296875,0.0,1946.1702880859373,1895.4371337890625,0.0,4300.0,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486668467521667,0.3396488726139068,0.3080917298793793,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385637640953064,0.4541046917438507,0.4320412874221802,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202682375907898,0.4313737452030182,0.3033255040645599,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922700881958008,0.3954972922801971,0.3768716156482696,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.259212464094162,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.1205477714538574,3.120540142059326,7.827256922610104e-06,2.4094433784484863,1.0,1.0,0.0,139.07237243652344,140.0,40781.3203125,-0.0,2477.43603515625,1.0,281.5559387207031,283.9993591308594,293.12213134765625,294.7271423339844,293.1499938964844,293.1499938964844,281.25,35905.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.5654296875,0.0,1946.1702880859373,1895.4371337890625,0.0,4300.0,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388555645942688,0.336372047662735,0.3053584396839142,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259633421897888,0.4506063163280487,0.4289717376232147,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.90817791223526,0.4279640316963196,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817813396453857,0.392535924911499,0.3743002712726593,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570733428001404,1.1698567867279053,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769831538200378,1.0,1.0,0.0,1.0,-3.0974903106689453,3.097482681274414,7.711395483056549e-06,2.391383171081543,1.0,1.0,0.0,142.3613739013672,143.0,42481.37890625,-0.0,2451.00927734375,1.0,281.2557983398437,283.7997131347656,293.2788391113281,294.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993340253829956,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.03076171875,0.0,1949.29248046875,1895.4371337890625,0.0,4300.0,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388555645942688,0.336372047662735,0.3053584396839142,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259633421897888,0.4506063163280487,0.4289717376232147,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.90817791223526,0.4279640316963196,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817813396453857,0.392535924911499,0.3743002712726593,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570733428001404,1.1698567867279053,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769831538200378,1.0,1.0,0.0,1.0,-3.0974903106689453,3.097482681274414,7.711395483056549e-06,2.391383171081543,1.0,1.0,0.0,142.3613739013672,143.0,42481.37890625,-0.0,2451.00927734375,1.0,281.2557983398437,283.7997131347656,293.2788391113281,294.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993340253829956,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.03076171875,0.0,1949.29248046875,1895.4371337890625,0.0,4300.0,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294922709465027,0.3329620659351349,0.3025059103965759,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550162315368,0.4469395279884338,0.4257436394691467,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641991615295,0.4243866503238678,0.2987945079803467,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717179298400879,0.3894190490245819,0.3715806603431701,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543763160706,0.2548074722290039,1.1606851816177368,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073091983795166,3.0730843544006348,7.589750111947069e-06,2.372278213500977,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.26953125,-0.0,2422.41357421875,1.0,280.955810546875,283.5981140136719,293.4300231933594,295.2477722167969,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.3828125,0.0,1950.4415283203125,1895.4371337890625,0.0,4300.0,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294922709465027,0.3329620659351349,0.3025059103965759,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550162315368,0.4469395279884338,0.4257436394691467,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641991615295,0.4243866503238678,0.2987945079803467,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717179298400879,0.3894190490245819,0.3715806603431701,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543763160706,0.2548074722290039,1.1606851816177368,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073091983795166,3.0730843544006348,7.589750111947069e-06,2.372278213500977,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.26953125,-0.0,2422.41357421875,1.0,280.955810546875,283.5981140136719,293.4300231933594,295.2477722167969,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.3828125,0.0,1950.4415283203125,1895.4371337890625,0.0,4300.0,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204476237297058,0.3294326364994049,0.2995444238185882,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028484225273132,0.4431176781654358,0.4223677217960357,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859742164612,0.4206504821777344,0.29635950922966,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402382850647,0.3861639201641083,0.3687288761138916,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.751554548740387,0.2524300813674927,1.151003122329712,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470569610596,7.463099791493731e-06,2.3522276878356934,0.994578182697296,0.994578182697296,0.0,148.9371337890625,149.0,45713.00390625,-0.0,2391.84521484375,1.0,280.6557312011719,283.3954772949219,293.5749816894531,295.494384765625,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3076171875,0.0,1946.2064208984373,1895.4371337890625,0.0,4300.0,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204476237297058,0.3294326364994049,0.2995444238185882,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028484225273132,0.4431176781654358,0.4223677217960357,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859742164612,0.4206504821777344,0.29635950922966,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402382850647,0.3861639201641083,0.3687288761138916,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.751554548740387,0.2524300813674927,1.151003122329712,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470569610596,7.463099791493731e-06,2.3522276878356934,0.994578182697296,0.994578182697296,0.0,148.9371337890625,149.0,45713.00390625,-0.0,2391.84521484375,1.0,280.6557312011719,283.3954772949219,293.5749816894531,295.494384765625,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3076171875,0.0,1946.2064208984373,1895.4371337890625,0.0,4300.0,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161072134971619,0.3276433944702148,0.298071026802063,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979212045669556,0.4411682784557342,0.4206692576408386,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822408318519592,0.4187444746494293,0.2951375842094421,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576655983924866,0.384501963853836,0.3672922253608703,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476774454116821,0.2512156069278717,1.1460981369018557,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735338926315308,1.0,1.0,0.0,1.0,-3.0345723628997803,3.034564971923828,7.3996834544232115e-06,2.3421223163604736,0.9908114671707152,0.9908114671707152,0.0,150.51719665527344,149.0,47018.2578125,-0.0,2376.219970703125,1.0,280.3929443359375,283.22760009765625,293.6676025390625,295.71728515625,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.02099609375,0.0,1941.7047119140625,1895.4371337890625,0.0,4300.0,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114944100379944,0.3257997334003448,0.2964869737625122,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928086757659912,0.4391563236713409,0.4188571870326996,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8772251605987549,0.4167756736278534,0.2938250303268432,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8530640602111816,0.3827827274799347,0.3657557666301727,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.7436952590942383,0.2499561011791229,1.1408733129501345,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727338194847107,1.0,1.0,0.0,1.0,-3.0207841396331787,3.0207767486572266,7.332257609959925e-06,2.331338167190552,0.9877048134803772,0.9877048134803772,0.0,152.19012451171875,152.0,47220.41796875,-0.0,2359.563232421875,1.0,280.355712890625,283.1925354003906,293.7127380371094,295.7298278808594,293.1499938964844,293.1499938964844,280.04998779296875,36273.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980325937271118,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.65673828125,0.0,1934.893798828125,1895.4371337890625,0.0,4300.0,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436665534973,0.3220767676830292,0.2933446168899536,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436038017273,0.4350686371326446,0.415223628282547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678057789802551,0.4127772152423858,0.2912011742591858,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444661498069763,0.3792868852615356,0.3626709878444671,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.247398167848587,1.1303504705429075,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126392364502,2.993119239807129,7.197930244728923e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.41192626953125,155.0,48642.875,-0.0,2325.828369140625,1.0,280.055908203125,282.989990234375,293.8423767089844,295.9527282714844,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.23095703125,0.0,1915.3670654296875,1895.4371337890625,0.0,4300.0,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436665534973,0.3220767676830292,0.2933446168899536,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831436038017273,0.4350686371326446,0.415223628282547,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678057789802551,0.4127772152423858,0.2912011742591858,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444661498069763,0.3792868852615356,0.3626709878444671,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.247398167848587,1.1303504705429075,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126392364502,2.993119239807129,7.197930244728923e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.41192626953125,155.0,48642.875,-0.0,2325.828369140625,1.0,280.055908203125,282.989990234375,293.8423767089844,295.9527282714844,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.23095703125,0.0,1915.3670654296875,1895.4371337890625,0.0,4300.0,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933117151260376,0.3182779252529144,0.2901314198970794,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738819360733032,0.430868923664093,0.4114814400672912,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.408670037984848,0.2884993553161621,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.836303174495697,0.3756892681121826,0.3594874441623688,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768623352051,0.2447692453861236,1.1194946765899658,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.9646413326263428,2.964634418487549,7.060902134981006e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.08984375,-0.0,2290.92626953125,1.0,279.75604248046875,282.7882385253906,293.9634094238281,296.1617736816406,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.99267578125,0.0,1886.483154296875,1895.4371337890625,0.0,4300.0,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933117151260376,0.3182779252529144,0.2901314198970794,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738819360733032,0.430868923664093,0.4114814400672912,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.408670037984848,0.2884993553161621,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.836303174495697,0.3756892681121826,0.3594874441623688,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768623352051,0.2447692453861236,1.1194946765899658,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.9646413326263428,2.964634418487549,7.060902134981006e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.08984375,-0.0,2290.92626953125,1.0,279.75604248046875,282.7882385253906,293.9634094238281,296.1617736816406,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.99267578125,0.0,1886.483154296875,1895.4371337890625,0.0,4300.0,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.784569263458252,0.3144173920154571,0.2868587672710418,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.4265714883804321,0.4076428413391113,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.4044688642024994,0.2857288122177124,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955620765686,0.3720030188560486,0.3562162816524505,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148610115051,0.2420817762613296,1.1083582639694214,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.921836757101119e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.1181640625,1.0,279.4562072753906,282.5884094238281,294.0750732421875,296.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.23291015625,0.0,1846.9930419921875,1895.4371337890625,0.0,4300.0,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
