time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.784569263458252,0.3144173920154571,0.2868587672710418,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.4265714883804321,0.4076428413391113,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.4044688642024994,0.2857288122177124,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955620765686,0.3720030188560486,0.3562162816524505,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148610115051,0.2420817762613296,1.1083582639694214,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.921836757101119e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.1181640625,1.0,279.4562072753906,282.5884094238281,294.0750732421875,296.3555603027344,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.23291015625,0.0,1846.9930419921875,1895.4371337890625,0.0,4300.0,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520147323608,0.3105120956897735,0.2835407853126526,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566058874130249,0.4221934378147125,0.4037227928638458,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001911580562591,0.2829009294509887,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209381699562073,0.3682437837123871,0.3528712093830108,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151791453361511,0.2393498569726944,1.0970004796981812,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665159225464,6.781477623007959e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.3515625,-0.0,2218.6796875,1.0,279.1564636230469,282.39178466796875,294.17657470703125,296.5326843261719,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.77734375,0.0,1795.5120849609375,1895.4371337890625,0.0,4300.0,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520147323608,0.3105120956897735,0.2835407853126526,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566058874130249,0.4221934378147125,0.4037227928638458,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001911580562591,0.2829009294509887,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209381699562073,0.3682437837123871,0.3528712093830108,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151791453361511,0.2393498569726944,1.0970004796981812,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665159225464,6.781477623007959e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.3515625,-0.0,2218.6796875,1.0,279.1564636230469,282.39178466796875,294.17657470703125,296.5326843261719,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.77734375,0.0,1795.5120849609375,1895.4371337890625,0.0,4300.0,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.774970293045044,0.3085705935955047,0.2818225920200348,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556316494941711,0.4199993014335632,0.4016821682453155,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.841263473033905,0.3980501890182495,0.2814320921897888,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200633525848389,0.366360068321228,0.3511153161525726,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142479419708252,0.2379869669675827,1.090912938117981,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628059506416321,1.0,1.0,0.0,1.0,-2.889963388442993,2.8899567127227783,6.708078217343427e-06,2.229102849960327,0.9261949062347412,0.9261949062347412,0.0,163.91122436523438,149.0,53307.53125,-0.0,2186.884033203125,1.0,278.89605712890625,282.23016357421875,294.2445983886719,296.7171630859375,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839521169662476,3.8395473957061768,9.83665472631401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.1103515625,0.0,1765.10400390625,1895.4371337890625,0.0,4300.0,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751635313034058,0.3066044151782989,0.2799740433692932,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561555743217468,0.4177677631378174,0.399502158164978,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417150378227234,0.3958733379840851,0.2798552513122558,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205614686012268,0.3644435703754425,0.3492318987846374,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145531177520752,0.2366052865982055,1.084370732307434,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319965362549,1.0,1.0,0.0,1.0,-2.8730990886688232,2.8730924129486084,6.629697054449935e-06,2.215951442718506,0.9170415997505188,0.9170415997505188,0.0,161.68101501464844,137.0,53261.32421875,-0.0,2147.17138671875,1.0,278.8567810058594,282.1986694335937,294.2668762207031,296.69024658203125,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8100881576538086,3.810113906860352,9.686420980870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.42236328125,0.0,1730.53857421875,1895.4371337890625,0.0,4300.0,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789136171340942,0.3027561902999878,0.2763077914714813,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607717752456665,0.4133481681346893,0.3951262831687927,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915720880031585,0.2767021358013153,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904181480408,0.360655665397644,0.3454435765743255,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180593013763428,0.2339043617248535,1.071173071861267,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.839221239089966,6.473644134530332e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.407470703125,1.0,278.5572509765625,282.01190185546875,294.34454345703125,296.8255310058594,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.10009765625,0.0,1650.5537109375,1895.4371337890625,0.0,4300.0,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789136171340942,0.3027561902999878,0.2763077914714813,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607717752456665,0.4133481681346893,0.3951262831687927,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915720880031585,0.2767021358013153,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904181480408,0.360655665397644,0.3454435765743255,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180593013763428,0.2339043617248535,1.071173071861267,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.839221239089966,6.473644134530332e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.407470703125,1.0,278.5572509765625,282.01190185546875,294.34454345703125,296.8255310058594,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.10009765625,0.0,1650.5537109375,1895.4371337890625,0.0,4300.0,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886002063751221,0.3005978465080261,0.2735395729541778,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715162873268127,0.4104827046394348,0.3915819227695465,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517762184143,0.3889420926570892,0.2742246985435486,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344216346740723,0.3582611978054046,0.3423874676227569,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262297868728638,0.2322424501180648,1.0604239702224731,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713651657104,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370323732728e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.034912109375,1.0,278.8425598144531,282.25537109375,294.277587890625,296.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410423772701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.23583984375,0.0,1567.3245849609375,1895.4371337890625,0.0,4300.0,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886002063751221,0.3005978465080261,0.2735395729541778,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715162873268127,0.4104827046394348,0.3915819227695465,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517762184143,0.3889420926570892,0.2742246985435486,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344216346740723,0.3582611978054046,0.3423874676227569,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262297868728638,0.2322424501180648,1.0604239702224731,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713651657104,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370323732728e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.034912109375,1.0,278.8425598144531,282.25537109375,294.277587890625,296.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410423772701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.23583984375,0.0,1567.3245849609375,1895.4371337890625,0.0,4300.0,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743741035461,0.2999060451984405,0.2722232937812805,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.409135639667511,0.3895597457885742,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308616638184,0.3878388702869415,0.2729039788246155,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510941863059998,0.35727259516716,0.3407193720340729,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197884559631,0.2317772060632705,1.0549761056900024,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886848449707,6.284935807343572e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.2545166015625,1.0,279.1416320800781,282.5184020996094,294.2279052734375,296.459228515625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648920584164443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.81689453125,0.0,1491.670166015625,1895.4371337890625,0.0,4300.0,0.8954557180404663,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743741035461,0.2999060451984405,0.2722232937812805,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.409135639667511,0.3895597457885742,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308616638184,0.3878388702869415,0.2729039788246155,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510941863059998,0.35727259516716,0.3407193720340729,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197884559631,0.2317772060632705,1.0549761056900024,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886848449707,6.284935807343572e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.2545166015625,1.0,279.1416320800781,282.5184020996094,294.2279052734375,296.459228515625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648920584164443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.81689453125,0.0,1491.670166015625,1895.4371337890625,0.0,4300.0,0.8954557180404663,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883892059326,0.2999190092086792,0.2716299891471863,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086010158061981,0.3883964419364929,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703987121582,0.3875088095664978,0.2721934020519256,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746250867843628,0.3570570349693298,0.3398626148700714,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116631507874,0.2320493757724762,1.0531071424484253,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639804840088,6.256518190639326e-06,2.151928901672364,0.8599808216094971,0.8599808216094971,0.0,119.61998748779295,89.0,49544.18359375,0.0,1812.2093505859373,1.0,279.4410705566406,282.7779541015625,294.1829833984375,296.32342529296875,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.0517578125,0.0,1427.46240234375,1895.4371337890625,0.0,4300.0,0.8823425769805908,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883892059326,0.2999190092086792,0.2716299891471863,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086010158061981,0.3883964419364929,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703987121582,0.3875088095664978,0.2721934020519256,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746250867843628,0.3570570349693298,0.3398626148700714,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116631507874,0.2320493757724762,1.0531071424484253,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639804840088,6.256518190639326e-06,2.151928901672364,0.8599808216094971,0.8599808216094971,0.0,119.61998748779295,89.0,49544.18359375,0.0,1812.2093505859373,1.0,279.4410705566406,282.7779541015625,294.1829833984375,296.32342529296875,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.0517578125,0.0,1427.46240234375,1895.4371337890625,0.0,4300.0,0.8823425769805908,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398949503898621,0.3000634908676147,0.2714571356773376,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336305856704712,0.4085052907466888,0.3879820704460144,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148872494697572,0.3875018954277038,0.2719494700431824,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891443014144897,0.3571148216724396,0.3395975232124328,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728424668312073,0.2323544919490814,1.052988886833191,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.517719566822052,1.0,1.0,0.0,1.0,-2.790184497833252,2.790178298950196,6.249850230233278e-06,2.150747537612915,0.857271134853363,0.857271134853363,0.0,113.1819305419922,89.0,48393.70703125,0.0,1779.3277587890625,1.0,279.6954040527344,282.9615173339844,294.1397399902344,296.1605529785156,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516977310180664,3.517000198364258,8.253391001744603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.63525390625,0.0,1399.9808349609375,1895.4371337890625,0.0,4300.0,0.8766960501670837,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549358248710632,0.3003273904323578,0.2714336514472961,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531680345535278,0.4085428714752197,0.3877334594726562,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346218705177308,0.3876245021820068,0.2718290984630584,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.90623277425766,0.3572981655597687,0.3394852578639984,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877283096313477,0.2327765375375747,1.0534943342208862,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134694576263428,1.0,1.0,0.0,1.0,-2.7901833057403564,2.7901771068573,6.249747912079329e-06,2.1507017612457275,0.8542703986167908,0.8542703986167908,0.0,106.67982482910156,77.0,48172.8359375,0.0,1748.3936767578125,1.0,279.7406616210937,283.0287475585937,294.1346740722656,296.1900329589844,293.1499938964844,293.1499938964844,280.04998779296875,37213.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495548963546753,3.4955718517303467,8.153124895216024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.32958984375,0.0,1376.724365234375,1895.4371337890625,0.0,4300.0,0.8717876076698303,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939945101737976,0.3009898066520691,0.2714916169643402,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930900931358336,0.4087956845760345,0.3873958885669708,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880305290222168,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529573917388916,0.3578356504440307,0.3394189774990082,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236470222473145,0.2337986081838607,1.0553566217422483,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.25705888523953e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.8564682006836,95.0,46826.61328125,0.0,1689.863525390625,1.0,280.0401611328125,283.2677307128906,294.0796813964844,296.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.037109375,0.0,1340.15283203125,1895.4371337890625,0.0,4300.0,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939945101737976,0.3009898066520691,0.2714916169643402,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930900931358336,0.4087956845760345,0.3873958885669708,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880305290222168,0.2716895043849945,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529573917388916,0.3578356504440307,0.3394189774990082,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236470222473145,0.2337986081838607,1.0553566217422483,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.25705888523953e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.8564682006836,95.0,46826.61328125,0.0,1689.863525390625,1.0,280.0401611328125,283.2677307128906,294.0796813964844,296.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.037109375,0.0,1340.15283203125,1895.4371337890625,0.0,4300.0,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987648487091064,0.3017881214618683,0.2721434831619262,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965724349021912,0.4092476665973663,0.3877380788326263,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886129856109619,0.2720370590686798,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580440521240234,0.3585560321807861,0.3400178551673889,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282191753387451,0.2349946200847625,1.060351014137268,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294345894275466e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06433868408205,113.0,45533.13671875,0.0,1698.60107421875,1.0,280.33990478515625,283.4967346191406,294.0162353515625,295.9102783203125,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906591577011568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.47265625,0.0,1317.6832275390625,1895.4371337890625,0.0,4300.0,0.8594322204589844,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987648487091064,0.3017881214618683,0.2721434831619262,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965724349021912,0.4092476665973663,0.3877380788326263,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886129856109619,0.2720370590686798,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580440521240234,0.3585560321807861,0.3400178551673889,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282191753387451,0.2349946200847625,1.060351014137268,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294345894275466e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06433868408205,113.0,45533.13671875,0.0,1698.60107421875,1.0,280.33990478515625,283.4967346191406,294.0162353515625,295.9102783203125,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906591577011568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.47265625,0.0,1317.6832275390625,1895.4371337890625,0.0,4300.0,0.8594322204589844,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769080638885498,0.302435427904129,0.273031085729599,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504598617554,0.4096105694770813,0.3883904814720154,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960331380367279,0.3890904188156128,0.2726011574268341,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932377278804779,0.3591739535331726,0.3409148156642914,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102864027023315,0.2360577136278152,1.06665301322937,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.694580078125,1.0,280.6397399902344,283.71435546875,293.944580078125,295.7616882324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4360439777374268,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.9384765625,0.0,1308.925537109375,1895.4371337890625,0.0,4300.0,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769080638885498,0.302435427904129,0.273031085729599,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504598617554,0.4096105694770813,0.3883904814720154,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960331380367279,0.3890904188156128,0.2726011574268341,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932377278804779,0.3591739535331726,0.3409148156642914,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102864027023315,0.2360577136278152,1.06665301322937,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.694580078125,1.0,280.6397399902344,283.71435546875,293.944580078125,295.7616882324219,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4360439777374268,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.9384765625,0.0,1308.925537109375,1895.4371337890625,0.0,4300.0,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472632169723511,0.3028591275215149,0.273881584405899,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097824692726135,0.3890422880649566,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893688917160034,0.2731576263904571,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.359580397605896,0.3417924642562866,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526761054993,0.2368554323911667,1.0726388692855835,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.8649597167969,295.6048889160156,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.76416015625,0.0,1313.10986328125,1895.4371337890625,0.0,4300.0,0.8589566946029663,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472632169723511,0.3028591275215149,0.273881584405899,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097824692726135,0.3890422880649566,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893688917160034,0.2731576263904571,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.359580397605896,0.3417924642562866,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526761054993,0.2368554323911667,1.0726388692855835,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.8649597167969,295.6048889160156,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.76416015625,0.0,1313.10986328125,1895.4371337890625,0.0,4300.0,0.8589566946029663,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330339789390564,0.3030007481575012,0.2742634415626526,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217158555984496,0.4098062217235565,0.3893340826034546,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044766426086426,0.3894433677196502,0.2734067440032959,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804169297218323,0.3597162067890167,0.3421944081783294,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688437104225159,0.2371705770492553,1.0754101276397705,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277783274650574,1.0,1.0,0.0,1.0,-2.826990365982056,2.82698392868042,6.416184987756424e-06,2.179283380508423,0.8619971871376038,0.8619971871376038,0.0,119.23651885986328,149.0,41854.671875,-0.0,1865.50634765625,1.0,281.19287109375,284.0726623535156,293.8023376464844,295.4294128417969,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.45022201538086,3.4502439498901367,7.943051514303079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.75634765625,0.0,1319.4627685546875,1895.4371337890625,0.0,4300.0,0.8605392575263977,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312090873718,0.3031626045703888,0.2747111618518829,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.9041041731834412,0.4098502695560455,0.3896900415420532,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886136412620544,0.3895402550697326,0.2737084329128265,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8653445243835449,0.3598643541336059,0.3426481187343597,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562554478645325,0.2374765574932098,1.0782723426818848,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658752441406,1.0,0.5333725810050964,1.0,1.0,0.0,1.0,-2.832304239273072,2.8322978019714355,6.440490324166603e-06,2.183453321456909,0.8652637600898743,0.8652637600898743,0.0,126.81366729736328,167.0,41661.82421875,-0.0,1910.492919921875,1.0,281.239990234375,284.11474609375,293.777099609375,295.4390563964844,293.1499938964844,293.1499938964844,281.54998779296875,35492.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.461066961288452,3.4610891342163086,7.993064059519384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.576171875,0.0,1329.3509521484375,1895.4371337890625,0.0,4300.0,0.8627989292144775,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135831832886,0.3033969104290008,0.2755324244499206,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.4098612368106842,0.3903411328792572,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525204181671,0.2742601931095123,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675187110901,0.3600752055644989,0.3434911072254181,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716621398926,0.2379772812128067,1.0836230516433716,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.15016174316406,170.0,40334.39453125,-0.0,2005.4683837890625,1.0,281.5401306152344,284.3006896972656,293.6813049316406,295.2639465332031,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490065574645996,3.4900877475738525,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.8330078125,0.0,1356.7625732421875,1895.4371337890625,0.0,4300.0,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135831832886,0.3033969104290008,0.2755324244499206,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.4098612368106842,0.3903411328792572,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525204181671,0.2742601931095123,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675187110901,0.3600752055644989,0.3434911072254181,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716621398926,0.2379772812128067,1.0836230516433716,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.15016174316406,170.0,40334.39453125,-0.0,2005.4683837890625,1.0,281.5401306152344,284.3006896972656,293.6813049316406,295.2639465332031,293.1499938964844,293.1499938964844,281.8500061035156,35211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490065574645996,3.4900877475738525,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.8330078125,0.0,1356.7625732421875,1895.4371337890625,0.0,4300.0,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798163294792175,0.3036086857318878,0.2761254906654358,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743043899536,0.4098521769046783,0.3907583355903625,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450957536697388,0.3897438943386078,0.2746383547782898,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223066329956,0.3602525293827057,0.3440864384174347,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224412560462952,0.2384044826030731,1.0876120328903198,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.51916070637526e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.2159423828125,158.0,38959.9609375,-0.0,2070.9833984375,1.0,281.8404846191406,284.4786682128906,293.5771484375,295.0784606933594,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5282881259918213,3.528310775756836,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.34033203125,0.0,1394.446044921875,1895.4371337890625,0.0,4300.0,0.8773604035377502,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798163294792175,0.3036086857318878,0.2761254906654358,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743043899536,0.4098521769046783,0.3907583355903625,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450957536697388,0.3897438943386078,0.2746383547782898,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223066329956,0.3602525293827057,0.3440864384174347,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224412560462952,0.2384044826030731,1.0876120328903198,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.51916070637526e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.2159423828125,158.0,38959.9609375,-0.0,2070.9833984375,1.0,281.8404846191406,284.4786682128906,293.5771484375,295.0784606933594,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5282881259918213,3.528310775756836,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.34033203125,0.0,1394.446044921875,1895.4371337890625,0.0,4300.0,0.8773604035377502,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.778417706489563,0.303872138261795,0.2763915359973907,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570644855499268,0.4098787605762481,0.3908202946186065,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696005344391,0.2747528553009033,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963847160339,0.3604585230350494,0.3443187475204468,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214704155921936,0.2388273924589157,1.089720368385315,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990461659618e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.515625,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.4641418457031,294.8808288574219,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.0751953125,0.0,1441.4024658203125,1895.4371337890625,0.0,4300.0,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.778417706489563,0.303872138261795,0.2763915359973907,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570644855499268,0.4098787605762481,0.3908202946186065,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696005344391,0.2747528553009033,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963847160339,0.3604585230350494,0.3443187475204468,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214704155921936,0.2388273924589157,1.089720368385315,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990461659618e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.515625,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.4641418457031,294.8808288574219,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.0751953125,0.0,1441.4024658203125,1895.4371337890625,0.0,4300.0,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540593624115,0.304235428571701,0.2765246629714966,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633647561073303,0.409982681274414,0.3907214105129242,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611759185791,0.3900745213031769,0.2747500836849212,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.829216480255127,0.3607337474822998,0.3443832099437713,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.726777195930481,0.2392983585596084,1.0909262895584106,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.542601113324054e-06,2.2011983394622803,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.7578125,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.34210205078125,294.6709289550781,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62637996673584,3.626403331756592,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.55224609375,0.0,1496.58447265625,1895.4371337890625,0.0,4300.0,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
