time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.784540593624115,0.304235428571701,0.2765246629714966,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633647561073303,0.409982681274414,0.3907214105129242,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611759185791,0.3900745213031769,0.2747500836849212,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.829216480255127,0.3607337474822998,0.3443832099437713,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.726777195930481,0.2392983585596084,1.0909262895584106,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.542601113324054e-06,2.2011983394622803,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.7578125,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.34210205078125,294.6709289550781,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62637996673584,3.626403331756592,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.55224609375,0.0,1496.58447265625,1895.4371337890625,0.0,4300.0,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891020178794861,0.3039433360099792,0.2764108777046203,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681971430778503,0.4096039533615112,0.3904939293861389,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542428016662598,0.3897012174129486,0.2746040821075439,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336012959480286,0.3604880571365356,0.3442528545856476,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306761145591736,0.2392707616090774,1.0909490585327148,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.548375129699707,1.0,1.0,0.0,1.0,-2.853571653366089,2.853565216064453,6.539746209455188e-06,2.2008280754089355,0.9173597693443298,0.9173597693443298,0.0,147.8672332763672,134.0,37016.578125,-0.0,2047.0684814453125,1.0,282.1988220214844,284.6432189941406,293.3768615722656,294.8418273925781,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651122808456421,3.651146650314331,8.895004839359899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.13037109375,0.0,1524.484619140625,1895.4371337890625,0.0,4300.0,0.9045634269714355,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931820750236511,0.3030974864959717,0.2757400870323181,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727277517318726,0.40870001912117,0.3897274434566498,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585417866706848,0.3887748122215271,0.2740277945995331,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376944661140442,0.3597626686096191,0.3436370193958282,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342808246612549,0.2388802170753479,1.0893146991729736,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.8484551906585693,2.8484487533569336,6.516695975733455e-06,2.197053909301758,0.9217429757118224,0.9217429757118224,0.0,144.45330810546875,122.0,36993.10546875,-0.0,2022.04248046875,1.0,282.1576538085937,284.5711669921875,293.3641967773437,294.7961120605469,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673038482666016,3.673062562942505,9.002109209177434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.5703125,0.0,1549.732421875,1895.4371337890625,0.0,4300.0,0.9095701575279236,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014097213745117,0.3004613220691681,0.2734022736549377,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058986008167267,0.3871357440948486,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859289884567261,0.2720803916454315,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462490439414978,0.3573803305625915,0.3414190113544464,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416398525238037,0.2373260557651519,1.08225417137146,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.015625,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.35845947265625,294.8534851074219,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7090115547180176,3.709036111831665,9.179302082884532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.7314453125,0.0,1592.6553955078125,1895.4371337890625,0.0,4300.0,0.9178256392478944,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014097213745117,0.3004613220691681,0.2734022736549377,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058986008167267,0.3871357440948486,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859289884567261,0.2720803916454315,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462490439414978,0.3573803305625915,0.3414190113544464,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416398525238037,0.2373260557651519,1.08225417137146,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.015625,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.35845947265625,294.8534851074219,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7090115547180176,3.709036111831665,9.179302082884532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.7314453125,0.0,1592.6553955078125,1895.4371337890625,0.0,4300.0,0.9178256392478944,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810703694820404,0.2970946133136749,0.2702540159225464,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022370874881744,0.3835832476615906,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285285949707,0.3822630941867828,0.269444078207016,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853932380676,0.3541722595691681,0.3382837474346161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495910644531,0.2350321263074875,1.0713640451431274,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.8009774684906006,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.92814701795578,0.92814701795578,0.0,128.59629821777344,98.0,38494.359375,-0.0,1869.501220703125,1.0,281.5576477050781,284.0286865234375,293.3330383300781,294.8759765625,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.29878353872482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.37158203125,0.0,1622.81787109375,1895.4371337890625,0.0,4300.0,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810703694820404,0.2970946133136749,0.2702540159225464,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022370874881744,0.3835832476615906,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285285949707,0.3822630941867828,0.269444078207016,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853932380676,0.3541722595691681,0.3382837474346161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495910644531,0.2350321263074875,1.0713640451431274,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.8009774684906006,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.92814701795578,0.92814701795578,0.0,128.59629821777344,98.0,38494.359375,-0.0,1869.501220703125,1.0,281.5576477050781,284.0286865234375,293.3330383300781,294.8759765625,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.29878353872482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.37158203125,0.0,1622.81787109375,1895.4371337890625,0.0,4300.0,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.821527898311615,0.2933249473571777,0.2666650116443634,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.3980502486228943,0.3794480562210083,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083226203918,0.2664056122303009,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688565492630005,0.3504573106765747,0.3345835506916046,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604599595069885,0.2322601824998855,1.0579590797424316,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489433288574,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865234375,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,293.295166015625,294.87603759765625,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355638894703588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.2138671875,0.0,1638.69140625,1895.4371337890625,0.0,4300.0,0.9262208342552184,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.821527898311615,0.2933249473571777,0.2666650116443634,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.3980502486228943,0.3794480562210083,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083226203918,0.2664056122303009,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688565492630005,0.3504573106765747,0.3345835506916046,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604599595069885,0.2322601824998855,1.0579590797424316,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489433288574,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865234375,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,293.295166015625,294.87603759765625,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355638894703588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.2138671875,0.0,1638.69140625,1895.4371337890625,0.0,4300.0,0.9262208342552184,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096609115601,0.2892948091030121,0.2627979516983032,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935047686100006,0.3749227225780487,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737829208374,0.3736185729503631,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696351051331,0.3464004099369049,0.3305095434188843,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287878990173,0.2291682511568069,1.0428707599639893,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.9890571719734e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387939453125,1.0,280.9574584960937,283.4838562011719,293.2478942871094,294.8587646484375,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742536067962648,3.742561101913452,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6826171875,0.0,1639.20751953125,1895.4371337890625,0.0,4300.0,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096609115601,0.2892948091030121,0.2627979516983032,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935047686100006,0.3749227225780487,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737829208374,0.3736185729503631,0.2630964815616607,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696351051331,0.3464004099369049,0.3305095434188843,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287878990173,0.2291682511568069,1.0428707599639893,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.9890571719734e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387939453125,1.0,280.9574584960937,283.4838562011719,293.2478942871094,294.8587646484375,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742536067962648,3.742561101913452,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6826171875,0.0,1639.20751953125,1895.4371337890625,0.0,4300.0,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.842969536781311,0.2872261106967926,0.2608249485492706,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376164674758912,0.3911462426185608,0.3725836277008056,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190800189971924,0.371296614408493,0.2613940834999084,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946481943130493,0.3442897796630859,0.3283968269824981,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818872928619385,0.2275471985340118,1.0349596738815308,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094808578491,1.0,1.0,0.0,1.0,-2.711127281188965,2.7111215591430664,5.904901172471e-06,2.091802835464477,0.91542249917984,0.91542249917984,0.0,104.34825134277344,74.0,40123.0859375,-0.0,1620.465087890625,1.0,280.6988830566406,283.28692626953125,293.24346923828125,294.9434814453125,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7364964485168457,3.7365214824676514,9.315849069935213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.1611328125,0.0,1633.708984375,1895.4371337890625,0.0,4300.0,0.924767017364502,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520384430885315,0.2850775420665741,0.258735716342926,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500166773796082,0.3886919021606445,0.3701130449771881,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315045475959778,0.3688812255859375,0.2595917284488678,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054022431373596,0.3420898616313934,0.3261643052101135,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908725738525391,0.2258531749248504,1.0266185998916626,284.407470703125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948629140853882,1.0,1.0,0.0,1.0,-2.6907763481140137,2.6907706260681152,5.816685188619886e-06,2.0761489868164062,0.9108793139457704,0.9108793139457704,0.0,99.18445587158205,62.0,39784.32421875,-0.0,1567.660400390625,1.0,280.6574401855469,283.2149353027344,293.19287109375,294.82666015625,293.1499938964844,293.1499938964844,280.3500061035156,36467.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726391077041626,3.726415872573853,9.265527864954491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.24169921875,0.0,1623.399658203125,1895.4371337890625,0.0,4300.0,0.9226561188697816,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807199954986572,0.2545268535614013,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836691081523895,0.3650817275047302,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852003097534,0.36395063996315,0.2559352219104767,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349295496940612,0.3375817835330963,0.3216094374656677,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813008189201355,0.222377061843872,1.009529948234558,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.64926552772522,5.638799393636873e-06,2.0442090034484863,0.8980708718299866,0.8980708718299866,0.0,88.56366729736328,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,293.1307678222656,294.7810974121094,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108768495025288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.75048828125,0.0,1590.2276611328125,1895.4371337890625,0.0,4300.0,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807199954986572,0.2545268535614013,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.97758287191391,0.3836691081523895,0.3650817275047302,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852003097534,0.36395063996315,0.2559352219104767,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349295496940612,0.3375817835330963,0.3216094374656677,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813008189201355,0.222377061843872,1.009529948234558,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.64926552772522,5.638799393636873e-06,2.0442090034484863,0.8980708718299866,0.8980708718299866,0.0,88.56366729736328,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,293.1307678222656,294.7810974121094,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108768495025288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.75048828125,0.0,1590.2276611328125,1895.4371337890625,0.0,4300.0,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777426540851593,0.2512542903423309,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.991178035736084,0.379883199930191,0.3609145581722259,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.97649347782135,0.3603748679161072,0.2529793679714203,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521559476852416,0.3341756463050842,0.3178381621837616,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631358146667,0.2196801751852035,0.9952499866485596,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58683013916016,83.0,37930.1484375,-0.0,1389.39306640625,1.0,280.6423645019531,283.1194763183594,292.9132995605469,294.3906555175781,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65804123878479,3.6580655574798575,8.928746524361486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.79150390625,0.0,1549.58447265625,1895.4371337890625,0.0,4300.0,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777426540851593,0.2512542903423309,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.991178035736084,0.379883199930191,0.3609145581722259,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.97649347782135,0.3603748679161072,0.2529793679714203,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521559476852416,0.3341756463050842,0.3178381621837616,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631358146667,0.2196801751852035,0.9952499866485596,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58683013916016,83.0,37930.1484375,-0.0,1389.39306640625,1.0,280.6423645019531,283.1194763183594,292.9132995605469,294.3906555175781,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65804123878479,3.6580655574798575,8.928746524361486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.79150390625,0.0,1549.58447265625,1895.4371337890625,0.0,4300.0,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114711761475,0.2759837508201599,0.2495808452367782,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773534297943115,0.3584109544754028,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907276153564,0.3580701947212219,0.2512892484664917,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936607301235199,0.3319260478019714,0.3156126141548157,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427930831909,0.2179164886474609,0.987002730369568,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839538282948e-06,2.002619743347168,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.7170715332031,294.0623779296875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6180830001831055,3.618106842041016,8.734747325434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.11572265625,0.0,1505.918701171875,1895.4371337890625,0.0,4300.0,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114711761475,0.2759837508201599,0.2495808452367782,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773534297943115,0.3584109544754028,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907276153564,0.3580701947212219,0.2512892484664917,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936607301235199,0.3319260478019714,0.3156126141548157,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427930831909,0.2179164886474609,0.987002730369568,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839538282948e-06,2.002619743347168,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.7170715332031,294.0623779296875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6180830001831055,3.618106842041016,8.734747325434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.11572265625,0.0,1505.918701171875,1895.4371337890625,0.0,4300.0,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490622043609619,0.274715393781662,0.2486688047647476,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.3754245340824127,0.3568069338798523,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286578297615052,0.3563233017921448,0.250238299369812,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414321899414,0.3302265107631683,0.3142341375350952,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867685556411743,0.2166517376899719,0.9824196100234984,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.9939143657684328,0.8705834746360779,0.8705834746360779,0.0,92.58887481689452,119.0,34106.87890625,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.5325927734375,293.7585144042969,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535312758795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.38134765625,0.0,1461.130126953125,1895.4371337890625,0.0,4300.0,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490622043609619,0.274715393781662,0.2486688047647476,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.3754245340824127,0.3568069338798523,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286578297615052,0.3563233017921448,0.250238299369812,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414321899414,0.3302265107631683,0.3142341375350952,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867685556411743,0.2166517376899719,0.9824196100234984,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.9939143657684328,0.8705834746360779,0.8705834746360779,0.0,92.58887481689452,119.0,34106.87890625,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.5325927734375,293.7585144042969,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535312758795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.38134765625,0.0,1461.130126953125,1895.4371337890625,0.0,4300.0,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.834242582321167,0.2741547226905823,0.2483345717191696,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.927087128162384,0.3745644986629486,0.3561696112155914,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089561104774476,0.3555411100387573,0.2498215585947036,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855441212654114,0.3294693529605865,0.3136986196041107,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719404697418213,0.2161129564046859,0.9808781743049622,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512726306915,1.0,1.0,0.0,1.0,-2.5798087120056152,2.579803466796875,5.347334990801755e-06,1.9907855987548828,0.86680006980896,0.86680006980896,0.0,98.01399230957033,119.0,32738.166015625,-0.0,1411.4293212890625,1.0,281.4964294433594,283.6780700683594,292.4199523925781,293.5157775878906,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5552382469177246,3.555261373519897,8.433943889940565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.31396484375,0.0,1438.3697509765625,1895.4371337890625,0.0,4300.0,0.8849573731422424,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200662732124329,0.2736792862415313,0.2481385171413421,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.907637894153595,0.3737983405590057,0.3556827902793884,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915833234786987,0.3548535406589508,0.2495187073945999,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8690280318260193,0.3287965953350067,0.3132995665073395,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7578813433647156,0.2156480103731155,0.979884147644043,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845493733882904,1.0,1.0,0.0,1.0,-2.576948881149292,2.576943635940552,5.335653895599535e-06,1.9886621236801147,0.8621308207511902,0.8621308207511902,0.0,104.11446380615234,137.0,32291.634765625,-0.0,1434.4830322265625,1.0,281.5410461425781,283.7220458984375,292.3519897460937,293.4643859863281,293.1499938964844,293.1499938964844,281.8500061035156,37125.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5344393253326416,3.5344624519348145,8.335551342497638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.93017578125,0.0,1416.5133056640625,1895.4371337890625,0.0,4300.0,0.8803043961524963,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914414405822754,0.2727676630020141,0.2478290796279907,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723410367965698,0.3548357188701629,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598267436027527,0.3535549342632293,0.2490013241767883,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202880859375,0.3275162279605865,0.3126219809055328,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327142357826233,0.214787557721138,0.9785424470901488,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317644081515027e-06,1.9854146242141724,0.8541178107261658,0.8541178107261658,0.0,118.09355926513672,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.9258117675781,292.1725769042969,293.17462158203125,293.1499938964844,293.1499938964844,282.1499938964844,37118.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138797511492157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.1494140625,0.0,1372.885009765625,1895.4371337890625,0.0,4300.0,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914414405822754,0.2727676630020141,0.2478290796279907,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746526837348938,0.3723410367965698,0.3548357188701629,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598267436027527,0.3535549342632293,0.2490013241767883,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202880859375,0.3275162279605865,0.3126219809055328,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327142357826233,0.214787557721138,0.9785424470901488,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317644081515027e-06,1.9854146242141724,0.8541178107261658,0.8541178107261658,0.0,118.09355926513672,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.9258117675781,292.1725769042969,293.17462158203125,293.1499938964844,293.1499938964844,282.1499938964844,37118.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138797511492157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.1494140625,0.0,1372.885009765625,1895.4371337890625,0.0,4300.0,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743370532989502,0.2719570398330688,0.2474488317966461,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710082769393921,0.3539427816867828,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.3523952066898346,0.2484594285488128,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183917045593,0.3263441026210785,0.3118828237056732,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182422280311584,0.2140262722969055,0.9768722057342528,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.5674357414245605,2.567430257797241,5.297082680044696e-06,1.981695890426636,0.8465293049812317,0.8465293049812317,0.0,127.82192993164062,128.0,28744.375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.9930725097656,292.8865661621094,293.1499938964844,293.1499938964844,282.45001220703125,37100.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4511256217956543,3.4511477947235107,7.94721245256369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.36669921875,0.0,1330.745361328125,1895.4371337890625,0.0,4300.0,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743370532989502,0.2719570398330688,0.2474488317966461,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710082769393921,0.3539427816867828,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.3523952066898346,0.2484594285488128,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183917045593,0.3263441026210785,0.3118828237056732,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182422280311584,0.2140262722969055,0.9768722057342528,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.5674357414245605,2.567430257797241,5.297082680044696e-06,1.981695890426636,0.8465293049812317,0.8465293049812317,0.0,127.82192993164062,128.0,28744.375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.9930725097656,292.8865661621094,293.1499938964844,293.1499938964844,282.45001220703125,37100.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4511256217956543,3.4511477947235107,7.94721245256369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.36669921875,0.0,1330.745361328125,1895.4371337890625,0.0,4300.0,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.7718127369880676,0.2712917625904083,0.2468631267547607,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.853047251701355,0.3698165714740753,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8393963575363159,0.3513835668563843,0.2477649003267288,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8197465538978577,0.3252985775470733,0.3109151721000671,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7159019112586975,0.2133843302726745,0.974082887172699,285.285888671875,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2865905761719,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.5600552558898926,2.560049772262573,5.267031156108715e-06,1.976178407669068,0.8393361568450928,0.8393361568450928,0.0,128.81764221191406,116.0,26980.984375,-0.0,1520.13720703125,1.0,282.4395446777344,284.327392578125,291.8245544433594,292.6056823730469,293.1499938964844,293.1499938964844,282.75,37074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925104975700378,1.0,0.0,0.0,3.4106619358062744,3.410683870315552,7.761946676509979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.37548828125,0.0,1290.3504638671875,1895.4371337890625,0.0,4236.48486328125,0.8528347015380859,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.7718127369880676,0.2712917625904083,0.2468631267547607,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.853047251701355,0.3698165714740753,0.3528352379798889,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8393963575363159,0.3513835668563843,0.2477649003267288,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.8197465538978577,0.3252985775470733,0.3109151721000671,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.7159019112586975,0.2133843302726745,0.974082887172699,285.285888671875,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2865905761719,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.5600552558898926,2.560049772262573,5.267031156108715e-06,1.976178407669068,0.8393361568450928,0.8393361568450928,0.0,128.81764221191406,116.0,26980.984375,-0.0,1520.13720703125,1.0,282.4395446777344,284.327392578125,291.8245544433594,292.6056823730469,293.1499938964844,293.1499938964844,282.75,37074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925104975700378,1.0,0.0,0.0,3.4106619358062744,3.410683870315552,7.761946676509979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.37548828125,0.0,1290.3504638671875,1895.4371337890625,0.0,4236.48486328125,0.8528347015380859,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776709198951721,0.2707973420619964,0.2462266981601715,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687820732593536,0.3516612946987152,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.3505355715751648,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252748250961304,0.3243970572948456,0.3098686635494232,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208580374717712,0.2128834575414657,0.970903754234314,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233846422925126e-06,1.970022201538086,0.8325514793395996,0.8325514793395996,0.0,124.39293670654295,104.0,25235.083984375,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.6850280761719,292.3518371582031,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734918475151062,1.0,0.0,0.0,3.3713083267211914,3.3713297843933105,7.583858518955822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.63427734375,0.0,1251.8526611328125,1895.4371337890625,0.0,4071.898681640625,0.8441196084022522,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776709198951721,0.2707973420619964,0.2462266981601715,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687820732593536,0.3516612946987152,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.3505355715751648,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252748250961304,0.3243970572948456,0.3098686635494232,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208580374717712,0.2128834575414657,0.970903754234314,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551915168762207,2.551909923553467,5.233846422925126e-06,1.970022201538086,0.8325514793395996,0.8325514793395996,0.0,124.39293670654295,104.0,25235.083984375,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.6850280761719,292.3518371582031,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734918475151062,1.0,0.0,0.0,3.3713083267211914,3.3713297843933105,7.583858518955822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.63427734375,0.0,1251.8526611328125,1895.4371337890625,0.0,4071.898681640625,0.8441196084022522,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828083634376526,0.2705859541893005,0.2458852678537368,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644848465919495,0.3682995736598968,0.3510499000549316,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504409790039062,0.3501463532447815,0.2466374337673187,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301423192024231,0.3239782452583313,0.3093199133872986,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251364588737488,0.2126691490411758,0.9692322611808776,285.57159423828125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916176795959472,1.0,1.0,0.0,1.0,-2.547635793685913,2.547630548477173,5.216423687670613e-06,1.9667757749557493,0.829742431640625,0.829742431640625,0.0,120.95238494873048,104.0,24022.861328125,-0.0,1469.3519287109375,1.0,282.9902648925781,284.6829528808594,291.60162353515625,292.1473693847656,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959777534008026,1.0,0.0,0.0,3.351811170578003,3.351832389831543,7.496393550354696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.1318359375,0.0,1232.996337890625,1895.4371337890625,0.0,3950.6025390625,0.8398400545120239,1.0,0.0,3.0,1.0,0.0
