time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895169258117676,0.2704478204250335,0.2456121444702148,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715898990631104,0.3678849041461944,0.35050168633461,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8572847247123718,0.3498275279998779,0.2463006228208542,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8364870548248291,0.3236205577850342,0.3088245689868927,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306353449821472,0.2125072926282882,0.9677317142486572,285.6137390136719,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349669933319,1.0,1.0,0.0,1.0,-2.543845891952514,2.5438406467437744,5.201006388233509e-06,1.963894963264465,0.8261203765869141,0.8261203765869141,0.0,116.8687515258789,92.0,23628.3671875,-0.0,1446.6492919921875,1.0,283.0389099121094,284.7303161621094,291.5692138671875,292.1314392089844,293.1499938964844,293.1499938964844,283.1499938964844,37007.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493930339813232,1.0,0.0,0.0,3.3332293033599854,3.3332505226135254,7.413507319142809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.30908203125,0.0,1215.3580322265625,1895.4371337890625,0.0,3857.492431640625,0.8336974382400513,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058752417564392,0.2697817087173462,0.244799330830574,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667012453079223,0.3491511046886444,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989604473114,0.2454177886247635,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805737495422,0.3225877285003662,0.3076042830944061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232966423035,0.2119780331850052,0.9640307426452636,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276247024536,2.534271001815796,5.16218915436184e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76714324951172,80.0,22706.0625,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5101013183594,292.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330437779426576,1.0,0.0,0.0,3.2733817100524902,3.273402452468872,7.14968052761833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.12890625,0.0,1157.99560546875,1895.4371337890625,0.0,3709.008544921875,0.8189231157302856,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058752417564392,0.2697817087173462,0.244799330830574,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667012453079223,0.3491511046886444,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989604473114,0.2454177886247635,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805737495422,0.3225877285003662,0.3076042830944061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232966423035,0.2119780331850052,0.9640307426452636,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276247024536,2.534271001815796,5.16218915436184e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76714324951172,80.0,22706.0625,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5101013183594,292.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330437779426576,1.0,0.0,0.0,3.2733817100524902,3.273402452468872,7.14968052761833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.12890625,0.0,1157.99560546875,1895.4371337890625,0.0,3709.008544921875,0.8189231157302856,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245868682861328,0.2685810923576355,0.2434988170862198,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650001883506775,0.3473118245601654,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472262918949127,0.2441515773534774,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808038711548,0.3059364259243011,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615576386451721,0.2110993266105651,0.958782196044922,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520671129226685,5.107129254611209e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.02085876464844,68.0,22108.111328125,-0.0,1335.556640625,1.0,283.1498413085937,284.8069152832031,291.4570617675781,291.9580383300781,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237951636314392,1.0,0.0,0.0,3.189344882965088,3.1893649101257324,6.787288384657586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.15966796875,0.0,1079.8729248046875,1895.4371337890625,0.0,3624.140625,0.7994751930236816,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245868682861328,0.2685810923576355,0.2434988170862198,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650001883506775,0.3473118245601654,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472262918949127,0.2441515773534774,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808038711548,0.3059364259243011,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615576386451721,0.2110993266105651,0.958782196044922,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520671129226685,5.107129254611209e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.02085876464844,68.0,22108.111328125,-0.0,1335.556640625,1.0,283.1498413085937,284.8069152832031,291.4570617675781,291.9580383300781,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237951636314392,1.0,0.0,0.0,3.189344882965088,3.1893649101257324,6.787288384657586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.15966796875,0.0,1079.8729248046875,1895.4371337890625,0.0,3624.140625,0.7994751930236816,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474945425987244,0.2670642435550689,0.2418350726366043,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432575702667236,0.3629575967788696,0.3450768589973449,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430178642273,0.3453158736228943,0.2425902634859085,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295265197754,0.3192507624626159,0.3038972020149231,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842836380004883,0.2099513560533523,0.9521031379699708,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172058105469,56.0,21492.0546875,-0.0,1270.828369140625,1.0,283.1499938964844,284.8131408691406,291.3848876953125,291.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157673120498656,1.0,0.0,0.0,3.0883522033691406,3.0883710384368896,6.364246019074926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.2626953125,0.0,990.7332763671876,1895.4371337890625,0.0,3550.04638671875,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474945425987244,0.2670642435550689,0.2418350726366043,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432575702667236,0.3629575967788696,0.3450768589973449,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925430178642273,0.3453158736228943,0.2425902634859085,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295265197754,0.3192507624626159,0.3038972020149231,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842836380004883,0.2099513560533523,0.9521031379699708,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172058105469,56.0,21492.0546875,-0.0,1270.828369140625,1.0,283.1499938964844,284.8131408691406,291.3848876953125,291.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157673120498656,1.0,0.0,0.0,3.0883522033691406,3.0883710384368896,6.364246019074926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.2626953125,0.0,990.7332763671876,1895.4371337890625,0.0,3550.04638671875,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529671669006,0.2654362022876739,0.2400227785110473,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110262870787,0.3607658147811889,0.3426506221294403,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706296443939,0.2408969551324844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384374618530272,0.3172722160816192,0.3016701638698578,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998618125916,0.208663061261177,0.9446024894714355,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063474860974e-06,1.9185878038406368,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.3203125,-0.0,1203.09228515625,1.0,283.1499938964844,284.8262023925781,291.3067321777344,291.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068419337272644,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.4072265625,0.0,895.6537475585938,1895.4371337890625,0.0,3467.27294921875,0.7499415874481201,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529671669006,0.2654362022876739,0.2400227785110473,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110262870787,0.3607658147811889,0.3426506221294403,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706296443939,0.2408969551324844,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384374618530272,0.3172722160816192,0.3016701638698578,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998618125916,0.208663061261177,0.9446024894714355,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063474860974e-06,1.9185878038406368,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.3203125,-0.0,1203.09228515625,1.0,283.1499938964844,284.8262023925781,291.3067321777344,291.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068419337272644,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.4072265625,0.0,895.6537475585938,1895.4371337890625,0.0,3467.27294921875,0.7499415874481201,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919106721878052,0.264606773853302,0.2391716837882995,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914976358413696,0.3596438765525818,0.3414838016033172,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.97776859998703,0.34222611784935,0.2400877326726913,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524388313293456,0.3162551522254944,0.3006018400192261,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250146508216858,0.2079900205135345,0.9410669803619384,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482273161411285,1.0,1.0,0.0,1.0,-2.475900173187256,2.475895404815674,4.927425379719352e-06,1.9116642475128167,0.7729254364967346,0.7729254364967346,0.0,73.95911407470703,59.0,20533.734375,-0.0,1178.586669921875,1.0,283.1499938964844,284.8382873535156,291.2680053710937,291.6787414550781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901851773262024,1.0,0.0,0.0,2.90435528755188,2.904372453689575,5.628501753562887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3212890625,0.0,840.8564453125,1895.4371337890625,0.0,3420.839599609375,0.7368375062942505,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995144963264465,0.2637638449668884,0.2383565157651901,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976940155029296,0.3585064113140106,0.3403509259223938,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849258065223694,0.341167002916336,0.2393049448728561,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608416557312012,0.3152208030223846,0.2995657920837402,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313224911689758,0.2072980254888534,0.9376751780509948,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558657646179,1.0,1.0,0.0,1.0,-2.467294931411743,2.467289924621582,4.8932315621641465e-06,1.905005693435669,0.7650375366210938,0.7650375366210938,0.0,71.85054779052734,77.0,20237.84765625,-0.0,1159.6182861328125,1.0,283.1499938964844,284.8475646972656,291.23095703125,291.62261962890625,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965618014335632,1.0,0.0,0.0,2.846890687942505,2.846907377243042,5.407977710092382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7744140625,0.0,798.4302368164062,1895.4371337890625,0.0,3371.514404296875,0.7211288213729858,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797874450683594,0.2620310485363006,0.236970767378807,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804925918579102,0.356188416481018,0.3383427262306213,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653688073158264,0.3390058875083923,0.2379302680492401,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381309151649476,0.3131027221679687,0.2977458238601684,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.814606785774231,0.2058561593294143,0.9320583939552308,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936290264129,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835188974539051e-06,1.893626928329468,0.7484869360923767,0.7484869360923767,0.0,75.31922912597656,95.0,19628.0390625,-0.0,1157.0947265625,1.0,283.1499938964844,284.8783264160156,291.1613464355469,291.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850988745689392,1.0,0.0,0.0,2.710592746734619,2.71060848236084,4.902548766949621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.83203125,0.0,702.157958984375,1895.4371337890625,0.0,3264.34423828125,0.6902744770050049,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797874450683594,0.2620310485363006,0.236970767378807,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804925918579102,0.356188416481018,0.3383427262306213,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653688073158264,0.3390058875083923,0.2379302680492401,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381309151649476,0.3131027221679687,0.2977458238601684,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.814606785774231,0.2058561593294143,0.9320583939552308,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466936290264129,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835188974539051e-06,1.893626928329468,0.7484869360923767,0.7484869360923767,0.0,75.31922912597656,95.0,19628.0390625,-0.0,1157.0947265625,1.0,283.1499938964844,284.8783264160156,291.1613464355469,291.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850988745689392,1.0,0.0,0.0,2.710592746734619,2.71060848236084,4.902548766949621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.83203125,0.0,702.157958984375,1895.4371337890625,0.0,3264.34423828125,0.6902744770050049,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263689041137,0.2357299923896789,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589330673218,0.3538109362125397,0.3364982008934021,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.921602427959442,0.3367829918861389,0.2366750836372375,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193758010864,0.3109149932861328,0.2960803806781769,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288648128509,0.9271093606948853,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410986419767e-06,1.8834242820739744,0.731016993522644,0.731016993522644,0.0,84.45694732666016,113.0,19033.728515625,-0.0,1179.8779296875,1.0,283.1499938964844,284.91876220703125,291.0992126464844,291.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,32313.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727422952651978,1.0,0.0,0.0,2.5666439533233643,2.566658496856689,4.395665484935307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.841796875,0.0,609.4531860351562,1895.4371337890625,0.0,3148.533447265625,0.6578658223152161,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263689041137,0.2357299923896789,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589330673218,0.3538109362125397,0.3364982008934021,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.921602427959442,0.3367829918861389,0.2366750836372375,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193758010864,0.3109149932861328,0.2960803806781769,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288648128509,0.9271093606948853,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410986419767e-06,1.8834242820739744,0.731016993522644,0.731016993522644,0.0,84.45694732666016,113.0,19033.728515625,-0.0,1179.8779296875,1.0,283.1499938964844,284.91876220703125,291.0992126464844,291.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,32313.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727422952651978,1.0,0.0,0.0,2.5666439533233643,2.566658496856689,4.395665484935307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.841796875,0.0,609.4531860351562,1895.4371337890625,0.0,3148.533447265625,0.6578658223152161,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583767175674438,0.2345704287290573,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623304367065,0.3513961434364319,0.3347476720809936,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219492912292,0.235488474369049,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511107444763,0.308678925037384,0.2944986820220947,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476432919502258,0.2027352005243301,0.9224777221679688,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734938102046726e-06,1.873818278312683,0.7127811312675476,0.7127811312675476,0.0,97.03732299804688,131.0,18491.171875,-0.0,1217.5400390625,1.0,283.1499938964844,284.97369384765625,291.0455627441406,291.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859930694103241,1.0,0.0,0.0,2.417118549346924,2.417131900787353,3.898425688930729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.955322265625,0.0,522.383544921875,1895.4371337890625,0.0,3028.35498046875,0.6243928670883179,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583767175674438,0.2345704287290573,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623304367065,0.3513961434364319,0.3347476720809936,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219492912292,0.235488474369049,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511107444763,0.308678925037384,0.2944986820220947,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476432919502258,0.2027352005243301,0.9224777221679688,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734938102046726e-06,1.873818278312683,0.7127811312675476,0.7127811312675476,0.0,97.03732299804688,131.0,18491.171875,-0.0,1217.5400390625,1.0,283.1499938964844,284.97369384765625,291.0455627441406,291.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859930694103241,1.0,0.0,0.0,2.417118549346924,2.417131900787353,3.898425688930729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.955322265625,0.0,522.383544921875,1895.4371337890625,0.0,3028.35498046875,0.6243928670883179,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.256504625082016,0.2334664762020111,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585821986198425,0.3489628136157989,0.3330601453781128,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424590587616,0.2343483418226242,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132332801819,0.2929696440696716,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.201095163822174,0.918018877506256,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346821308136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938513517379761,0.6938513517379761,0.0,111.79013061523438,119.0,17938.57421875,-0.0,1264.2950439453125,1.0,283.1499938964844,285.0378723144531,290.9987487792969,291.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847018301486969,1.0,0.0,0.0,2.263805627822876,2.26381778717041,3.419571044105396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.705078125,0.0,442.3346862792969,1895.4371337890625,0.0,2907.351806640625,0.5902916789054871,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.256504625082016,0.2334664762020111,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585821986198425,0.3489628136157989,0.3330601453781128,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424590587616,0.2343483418226242,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132332801819,0.2929696440696716,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.201095163822174,0.918018877506256,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346821308136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938513517379761,0.6938513517379761,0.0,111.79013061523438,119.0,17938.57421875,-0.0,1264.2950439453125,1.0,283.1499938964844,285.0378723144531,290.9987487792969,291.2410888671875,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847018301486969,1.0,0.0,0.0,2.263805627822876,2.26381778717041,3.419571044105396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.705078125,0.0,442.3346862792969,1895.4371337890625,0.0,2907.351806640625,0.5902916789054871,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.770071268081665,0.255573958158493,0.2327707260847091,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506767749786377,0.3477484285831451,0.3320648372173309,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801013946533,0.3311066031455993,0.2336666882038116,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170323967933655,0.3052785396575928,0.2920497953891754,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134511470794678,0.2002675384283065,0.915027678012848,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456627368927,1.0,1.0,0.0,1.0,-2.4076201915740967,2.4076156616210938,4.659368187276414e-06,1.8587658405303955,0.684185266494751,0.684185266494751,0.0,115.36857604980467,119.0,17633.9921875,-0.0,1270.0068359375,1.0,283.1499938964844,285.07635498046875,290.97686767578125,291.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404676914215088,1.0,0.0,0.0,2.1796088218688965,2.1796205043792725,3.1699363489678944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.162353515625,0.0,401.5174560546875,1895.4371337890625,0.0,2846.08544921875,0.5742174983024597,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667683362960815,0.2546715140342712,0.2320074588060379,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471903800964355,0.3465529680252075,0.3309915363788605,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343577980995178,0.3299927115440368,0.23292937874794,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136583566665649,0.304160475730896,0.2910492420196533,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763652801514,0.1994547247886657,0.9116370677947998,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158404350281,1.0,1.0,0.0,1.0,-2.3992536067962646,2.3992490768432617,4.627056569006527e-06,1.8522844314575195,0.6743118762969971,0.6743118762969971,0.0,116.5866241455078,107.0,17355.39453125,-0.0,1265.04736328125,1.0,283.1499938964844,285.1099853515625,290.9562683105469,291.16290283203125,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338470458984375,1.0,0.0,0.0,2.1085550785064697,2.1085660457611084,2.966629040201952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.7216796875,0.0,370.20599365234375,1895.4371337890625,0.0,2784.286376953125,0.555999755859375,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291784286499,0.2529666423797607,0.2303990572690963,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477749824523926,0.3442362546920776,0.3287337720394134,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278477787971496,0.2313786447048187,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019919097423553,0.2889309525489807,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.1978948563337326,0.90429025888443,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.5583706196339335e-06,1.8384162187576287,0.6542528867721558,0.6542528867721558,0.0,114.6203842163086,95.0,16748.5546875,-0.0,1235.9886474609375,1.0,283.1499938964844,285.19049072265625,290.9167785644531,291.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200587630271912,1.0,0.0,0.0,1.9531869888305664,1.953197002410889,2.545546351484518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.774169921875,0.0,306.43096923828125,1895.4371337890625,0.0,2656.113525390625,0.5219440460205078,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.767291784286499,0.2529666423797607,0.2303990572690963,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477749824523926,0.3442362546920776,0.3287337720394134,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278477787971496,0.2313786447048187,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019919097423553,0.2889309525489807,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.1978948563337326,0.90429025888443,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.5583706196339335e-06,1.8384162187576287,0.6542528867721558,0.6542528867721558,0.0,114.6203842163086,95.0,16748.5546875,-0.0,1235.9886474609375,1.0,283.1499938964844,285.19049072265625,290.9167785644531,291.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200587630271912,1.0,0.0,0.0,1.9531869888305664,1.953197002410889,2.545546351484518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.774169921875,0.0,306.43096923828125,1895.4371337890625,0.0,2656.113525390625,0.5219440460205078,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684727191925,0.251396507024765,0.2287652939558029,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.855637788772583,0.342027872800827,0.3264217674732208,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205056190491,0.229794830083847,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213451504707336,0.2999227643013,0.2867502868175506,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168965339660645,0.1964354962110519,0.8966501951217651,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629310131073,4.488053946261061e-06,1.8240954875946045,0.6337942481040955,0.6337942481040955,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.912353515625,1.0,283.1499938964844,285.2804260253906,290.88043212890625,291.01171875,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054291605949402,1.0,0.0,0.0,1.799663543701172,1.7996726036071775,2.161105783216044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.303466796875,0.0,251.0938262939453,1895.4371337890625,0.0,2521.16552734375,0.488560140132904,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774684727191925,0.251396507024765,0.2287652939558029,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.855637788772583,0.342027872800827,0.3264217674732208,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205056190491,0.229794830083847,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213451504707336,0.2999227643013,0.2867502868175506,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168965339660645,0.1964354962110519,0.8966501951217651,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629310131073,4.488053946261061e-06,1.8240954875946045,0.6337942481040955,0.6337942481040955,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.912353515625,1.0,283.1499938964844,285.2804260253906,290.88043212890625,291.01171875,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054291605949402,1.0,0.0,0.0,1.799663543701172,1.7996726036071775,2.161105783216044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.303466796875,0.0,251.0938262939453,1895.4371337890625,0.0,2521.16552734375,0.488560140132904,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274917602539,0.2499532252550125,0.2271588295698166,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399290442466736,0.3241199254989624,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099681377411,0.2282238751649856,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536056518554,0.2845710217952728,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.1950774043798446,0.8890246152877808,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098256587982176,0.613052487373352,0.613052487373352,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.190185546875,1.0,283.1499938964844,285.3798828125,290.8474426269531,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898784279823303,1.0,0.0,0.0,1.6498879194259644,1.6498960256576538,1.8163613901833744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.5185546875,0.0,203.9340057373047,1895.4371337890625,0.0,2379.269287109375,0.4562577307224273,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274917602539,0.2499532252550125,0.2271588295698166,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399290442466736,0.3241199254989624,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099681377411,0.2282238751649856,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536056518554,0.2845710217952728,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.1950774043798446,0.8890246152877808,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098256587982176,0.613052487373352,0.613052487373352,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.190185546875,1.0,283.1499938964844,285.3798828125,290.8474426269531,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898784279823303,1.0,0.0,0.0,1.6498879194259644,1.6498960256576538,1.8163613901833744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.5185546875,0.0,203.9340057373047,1895.4371337890625,0.0,2379.269287109375,0.4562577307224273,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885637283325,0.2486273199319839,0.225606307387352,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379366993904114,0.3218630254268646,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221116960048675,0.2266903817653656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522680997848511,0.2960805892944336,0.2824272215366363,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431851029396057,0.1938150078058242,0.881568968296051,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921398997306824,0.5921398997306824,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.1519775390625,1.0,283.1499938964844,285.4886474609375,290.8177795410156,290.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734004855155945,1.0,0.0,0.0,1.505588412284851,1.5055956840515137,1.512536726977487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.518310546875,0.0,164.40513610839844,1895.4371337890625,0.0,2231.093994140625,0.4253890514373779,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885637283325,0.2486273199319839,0.225606307387352,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379366993904114,0.3218630254268646,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221116960048675,0.2266903817653656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522680997848511,0.2960805892944336,0.2824272215366363,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431851029396057,0.1938150078058242,0.881568968296051,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921398997306824,0.5921398997306824,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.1519775390625,1.0,283.1499938964844,285.4886474609375,290.8177795410156,290.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734004855155945,1.0,0.0,0.0,1.505588412284851,1.5055956840515137,1.512536726977487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.518310546875,0.0,164.40513610839844,1895.4371337890625,0.0,2231.093994140625,0.4253890514373779,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181434869766235,0.2480068355798721,0.2248529642820358,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818146705629,0.3369801640510559,0.3207558989524841,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.889082670211792,0.3212541937828064,0.2259406149387359,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642826080322266,0.2951794564723968,0.2813731133937835,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532618045806885,0.1932180523872375,0.8779256939888,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460605144501,1.0,1.0,0.0,1.0,-2.317844867706299,2.317840576171875,4.318454102758551e-06,1.789037585258484,0.581712543964386,0.581712543964386,0.0,85.73554992675781,59.0,14496.9775390625,-0.0,1049.3345947265625,1.0,283.1499938964844,285.5516662597656,290.8038024902344,290.83502197265625,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764799177646637,1.0,0.0,0.0,1.4300272464752195,1.4300341606140137,1.364526696079338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.11083984375,0.0,145.44586181640625,1895.4371337890625,0.0,2154.796875,0.4117177426815033,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309528231620789,0.2474229335784912,0.2241262197494506,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403327941896,0.336058109998703,0.3196744322776794,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451310634613,0.3204331398010254,0.2252112925052642,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787624835968018,0.2943089604377746,0.2803410291671753,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654821276664734,0.1926484107971191,0.874372124671936,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.430535614490509,1.0,1.0,0.0,1.0,-2.3092877864837646,2.309283494949341,4.286644070816692e-06,1.78237783908844,0.5712569355964661,0.5712569355964661,0.0,80.4193115234375,47.0,14211.306640625,-0.0,1019.3124389648438,1.0,283.1499938964844,285.6111755371094,290.7915954589844,290.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,23238.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560784220695496,1.0,0.0,0.0,1.3684074878692627,1.368414044380188,1.2494655265982146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.7001953125,0.0,131.78131103515625,1895.4371337890625,0.0,2078.26513671875,0.3962474465370178,1.0,0.0,3.0,1.0,0.0
