time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652530312538147,0.2463597804307937,0.2227507978677749,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343150317668915,0.3175894320011139,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833703994751,0.3188969194889068,0.2238136529922485,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374643325806,0.2926574647426605,0.2783443331718445,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813617706299,0.1915887296199798,0.8675457835197449,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.292852640151977,2.2928483486175537,4.225887551001506e-06,1.7695822715759275,0.550567626953125,0.550567626953125,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2110595703124,1.0,283.1499938964844,285.7455444335937,290.7698974609375,290.74481201171875,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73831707239151,1.0,0.0,0.0,1.2398083209991455,1.239814281463623,1.0256579230372156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.00634765625,0.0,105.2488250732422,1895.4371337890625,0.0,1925.2596435546875,0.3690612018108368,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652530312538147,0.2463597804307937,0.2227507978677749,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343150317668915,0.3175894320011139,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833703994751,0.3188969194889068,0.2238136529922485,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374643325806,0.2926574647426605,0.2783443331718445,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813617706299,0.1915887296199798,0.8675457835197449,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.292852640151977,2.2928483486175537,4.225887551001506e-06,1.7695822715759275,0.550567626953125,0.550567626953125,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2110595703124,1.0,283.1499938964844,285.7455444335937,290.7698974609375,290.74481201171875,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73831707239151,1.0,0.0,0.0,1.2398083209991455,1.239814281463623,1.0256579230372156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.00634765625,0.0,105.2488250732422,1895.4371337890625,0.0,1925.2596435546875,0.3690612018108368,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116693139076232,0.2453953772783279,0.2215265035629272,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328899145126343,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635171890259,0.2225357145071029,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238244056702,0.2910904586315155,0.2764914035797119,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381184339523315,0.1906036287546157,0.8613523840904236,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071581363678,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134832382202,4.135959898121655e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.34078979492188,53.0,12942.1953125,-0.0,895.2693481445312,1.0,283.1499938964844,285.8854675292969,290.7508850097656,290.6878967285156,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202395796775818,1.0,0.0,0.0,1.1203618049621582,1.1203670501708984,8.375485549549921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.888671875,0.0,83.87298583984375,1895.4371337890625,0.0,1773.9931640625,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116693139076232,0.2453953772783279,0.2215265035629272,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328899145126343,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635171890259,0.2225357145071029,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238244056702,0.2910904586315155,0.2764914035797119,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381184339523315,0.1906036287546157,0.8613523840904236,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071581363678,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134832382202,4.135959898121655e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.34078979492188,53.0,12942.1953125,-0.0,895.2693481445312,1.0,283.1499938964844,285.8854675292969,290.7508850097656,290.6878967285156,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202395796775818,1.0,0.0,0.0,1.1203618049621582,1.1203670501708984,8.375485549549921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.888671875,0.0,83.87298583984375,1895.4371337890625,0.0,1773.9931640625,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157260656356812,0.2443992644548416,0.2206115275621414,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332281112670898,0.3027387261390686,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160291612148285,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447998046876,0.2895154654979706,0.2749755382537842,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409327864646912,0.189645305275917,0.8568529486656189,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.07941570301773e-06,1.7382341623306274,0.5093755722045898,0.5093755722045898,0.0,58.0740852355957,71.0,12383.5732421875,-0.0,875.3910522460938,1.0,283.1499938964844,286.0011901855469,290.73565673828125,290.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022351622581482,1.0,0.0,0.0,1.0268988609313965,1.0269038677215576,7.036372551283422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.798583984375,0.0,70.29627227783203,1895.4371337890625,0.0,1628.43701171875,0.3295247852802276,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157260656356812,0.2443992644548416,0.2206115275621414,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332281112670898,0.3027387261390686,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160291612148285,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447998046876,0.2895154654979706,0.2749755382537842,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409327864646912,0.189645305275917,0.8568529486656189,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.07941570301773e-06,1.7382341623306274,0.5093755722045898,0.5093755722045898,0.0,58.0740852355957,71.0,12383.5732421875,-0.0,875.3910522460938,1.0,283.1499938964844,286.0011901855469,290.73565673828125,290.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022351622581482,1.0,0.0,0.0,1.0268988609313965,1.0269038677215576,7.036372551283422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.798583984375,0.0,70.29627227783203,1895.4371337890625,0.0,1628.43701171875,0.3295247852802276,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.891248881816864,0.2433994263410568,0.2198629379272461,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917240738868712,0.3314164876937866,0.3148699104785919,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9770128726959229,0.3145822286605835,0.2206230908632278,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482746720314026,0.2879500687122345,0.2736536860466003,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8209536075592041,0.188693881034851,0.8533493876457214,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103023409843445,1.0,1.0,0.0,1.0,-2.2598938941955566,2.259889841079712,4.105515472474508e-06,1.743971586227417,0.4889262616634369,0.4889262616634369,0.0,62.14200973510742,89.0,11922.787109375,-0.0,897.8433837890625,1.0,283.1499938964844,286.1283874511719,290.7253112792969,290.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849254965782166,1.0,0.0,0.0,0.9457810521125792,0.9457857012748718,5.968630034658419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.40478515625,0.0,60.133819580078125,1895.4371337890625,0.0,1493.879150390625,0.3155057430267334,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.891248881816864,0.2433994263410568,0.2198629379272461,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917240738868712,0.3314164876937866,0.3148699104785919,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9770128726959229,0.3145822286605835,0.2206230908632278,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482746720314026,0.2879500687122345,0.2736536860466003,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8209536075592041,0.188693881034851,0.8533493876457214,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103023409843445,1.0,1.0,0.0,1.0,-2.2598938941955566,2.259889841079712,4.105515472474508e-06,1.743971586227417,0.4889262616634369,0.4889262616634369,0.0,62.14200973510742,89.0,11922.787109375,-0.0,897.8433837890625,1.0,283.1499938964844,286.1283874511719,290.7253112792969,290.5972900390625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849254965782166,1.0,0.0,0.0,0.9457810521125792,0.9457857012748718,5.968630034658419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.40478515625,0.0,60.133819580078125,1895.4371337890625,0.0,1493.879150390625,0.3155057430267334,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658210635185242,0.2428572326898574,0.2195895761251449,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661437273025512,0.3300595283508301,0.3137754201889038,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.948928952217102,0.3138327300548553,0.2202627211809158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173690676689148,0.2871324419975281,0.2731034159660339,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980998158454895,0.1881654113531112,0.8520510196685791,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139242470264435,1.0,1.0,0.0,1.0,-2.2552943229675293,2.255290031433105,4.088620244147023e-06,1.7402572631835938,0.4786787331104278,0.4786787331104278,0.0,67.19188690185547,89.0,11672.0361328125,-0.0,912.858154296875,1.0,283.1499938964844,286.18756103515625,290.7218322753906,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,19493.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767796874046326,1.0,0.0,0.0,0.9084969758987428,0.9085015654563904,5.5073215321499453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.457275390625,0.0,55.90999984741211,1895.4371337890625,0.0,1432.5439453125,0.3093885779380798,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8427063822746277,0.2422857582569122,0.2193157821893692,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.936707615852356,0.3288539350032806,0.3128090500831604,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189140200614928,0.3130586445331573,0.2199079543352127,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903541564941406,0.2862913310527801,0.2725590169429779,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756184339523315,0.1876091212034225,0.8507452607154846,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182134866714477,1.0,1.0,0.0,1.0,-2.2511556148529053,2.2511515617370605,4.0736431401455775e-06,1.7370268106460571,0.4684031903743744,0.4684031903743744,0.0,73.04418182373047,107.0,11424.478515625,-0.0,931.2243041992188,1.0,283.1499938964844,286.2440795898437,290.7181701660156,290.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,19379.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688919067382812,1.0,0.0,0.0,0.8728337287902832,0.8728381991386414,5.083425591578816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.0595703125,0.0,52.10919570922852,1895.4371337890625,0.0,1374.4384765625,0.3037273287773132,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027742505073547,0.2410730272531509,0.2187679558992386,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851627111434937,0.3266945779323578,0.3112508654594421,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.870982825756073,0.3114485144615173,0.2192051410675048,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458924293518066,0.2845471501350403,0.2714805901050567,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737981379032135,0.1864270567893982,0.8481399416923523,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282413125038147,1.0,1.0,0.0,1.0,-2.243356466293335,2.2433524131774902,4.04550155508332e-06,1.730940818786621,0.4478226602077484,0.4478226602077484,0.0,86.61653137207031,110.0,10934.93359375,-0.0,975.3671875,1.0,283.1499938964844,286.3556823730469,290.70703125,290.519287109375,293.1499938964844,293.1499938964844,283.1499938964844,19195.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532113552093506,1.0,0.0,0.0,0.8059365153312683,0.8059408068656921,4.334061642907727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.30322265625,0.0,45.543155670166016,1895.4371337890625,0.0,1262.8973388671875,0.2935438156127929,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027742505073547,0.2410730272531509,0.2187679558992386,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851627111434937,0.3266945779323578,0.3112508654594421,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.870982825756073,0.3114485144615173,0.2192051410675048,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458924293518066,0.2845471501350403,0.2714805901050567,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737981379032135,0.1864270567893982,0.8481399416923523,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282413125038147,1.0,1.0,0.0,1.0,-2.243356466293335,2.2433524131774902,4.04550155508332e-06,1.730940818786621,0.4478226602077484,0.4478226602077484,0.0,86.61653137207031,110.0,10934.93359375,-0.0,975.3671875,1.0,283.1499938964844,286.3556823730469,290.70703125,290.519287109375,293.1499938964844,293.1499938964844,283.1499938964844,19195.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532113552093506,1.0,0.0,0.0,0.8059365153312683,0.8059408068656921,4.334061642907727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.30322265625,0.0,45.543155670166016,1895.4371337890625,0.0,1262.8973388671875,0.2935438156127929,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780234813690186,0.2398108839988708,0.2180296778678894,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579629063606262,0.3246932923793793,0.3097442090511322,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451343178749084,0.309791088104248,0.2183578759431839,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821677565574646,0.2827484309673309,0.2702017724514007,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170981764793396,0.1851840317249298,0.8445491790771484,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346228837966919,1.0,1.0,0.0,1.0,-2.233795166015625,2.2337911128997803,4.011200417153304e-06,1.72351336479187,0.4271873533725738,0.4271873533725738,0.0,96.6026611328125,98.0,10446.3994140625,-0.0,1003.7376098632812,1.0,283.1499938964844,286.4651794433594,290.6893920898437,290.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,19052.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363409161567688,1.0,0.0,0.0,0.7442217469215393,0.7442259192466736,3.695712536000429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.49365234375,0.0,40.072845458984375,1895.4371337890625,0.0,1149.188720703125,0.2845962643623352,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780234813690186,0.2398108839988708,0.2180296778678894,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579629063606262,0.3246932923793793,0.3097442090511322,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451343178749084,0.309791088104248,0.2183578759431839,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.821677565574646,0.2827484309673309,0.2702017724514007,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170981764793396,0.1851840317249298,0.8445491790771484,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346228837966919,1.0,1.0,0.0,1.0,-2.233795166015625,2.2337911128997803,4.011200417153304e-06,1.72351336479187,0.4271873533725738,0.4271873533725738,0.0,96.6026611328125,98.0,10446.3994140625,-0.0,1003.7376098632812,1.0,283.1499938964844,286.4651794433594,290.6893920898437,290.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,19052.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363409161567688,1.0,0.0,0.0,0.7442217469215393,0.7442259192466736,3.695712536000429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.49365234375,0.0,40.072845458984375,1895.4371337890625,0.0,1149.188720703125,0.2845962643623352,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720670104026794,0.2385856062173843,0.2170019000768661,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514115810394287,0.322794109582901,0.30802121758461,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390300273895264,0.3081597983837127,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155100345611572,0.2809586822986603,0.2685979604721069,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114420533180237,0.1839448362588882,0.8393979072570801,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340584874153137,1.0,1.0,0.0,1.0,-2.2210850715637207,2.221081018447876,3.965846644859994e-06,1.7136409282684326,0.4066304564476013,0.4066304564476013,0.0,98.55684661865234,86.0,9977.376953125,-0.0,998.2229614257812,1.0,283.1499938964844,286.572998046875,290.66998291015625,290.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18935.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179338097572327,1.0,0.0,0.0,0.6873204112052917,0.6873244643211365,3.152187133537154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.07958984375,0.0,35.469703674316406,1895.4371337890625,0.0,1033.15966796875,0.2766484320163727,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720670104026794,0.2385856062173843,0.2170019000768661,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514115810394287,0.322794109582901,0.30802121758461,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390300273895264,0.3081597983837127,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155100345611572,0.2809586822986603,0.2685979604721069,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114420533180237,0.1839448362588882,0.8393979072570801,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340584874153137,1.0,1.0,0.0,1.0,-2.2210850715637207,2.221081018447876,3.965846644859994e-06,1.7136409282684326,0.4066304564476013,0.4066304564476013,0.0,98.55684661865234,86.0,9977.376953125,-0.0,998.2229614257812,1.0,283.1499938964844,286.572998046875,290.66998291015625,290.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,18935.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179338097572327,1.0,0.0,0.0,0.6873204112052917,0.6873244643211365,3.152187133537154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.07958984375,0.0,35.469703674316406,1895.4371337890625,0.0,1033.15966796875,0.2766484320163727,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767256498336792,0.2374969571828842,0.2158860564231872,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856145441532135,0.3210373818874359,0.3062192797660827,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437057733535767,0.3066498339176178,0.2161230742931366,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197580575942993,0.2792629599571228,0.2668613195419311,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152164578437805,0.1827884018421173,0.8335661888122559,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294160306453705,1.0,1.0,0.0,1.0,-2.2071001529693604,2.2070963382720947,3.9162100620160345e-06,1.7027480602264404,0.3863115906715393,0.3863115906715393,0.0,95.1954116821289,74.0,9521.6982421875,-0.0,971.4791870117188,1.0,283.1499938964844,286.6820983886719,290.6522216796875,290.359375,293.1499938964844,293.1499938964844,283.1499938964844,18834.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984180569648743,1.0,0.0,0.0,0.635253369808197,0.6352573037147522,2.692696732253808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.5615234375,0.0,31.58714866638184,1895.4371337890625,0.0,920.0297241210938,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767256498336792,0.2374969571828842,0.2158860564231872,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856145441532135,0.3210373818874359,0.3062192797660827,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437057733535767,0.3066498339176178,0.2161230742931366,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197580575942993,0.2792629599571228,0.2668613195419311,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152164578437805,0.1827884018421173,0.8335661888122559,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294160306453705,1.0,1.0,0.0,1.0,-2.2071001529693604,2.2070963382720947,3.9162100620160345e-06,1.7027480602264404,0.3863115906715393,0.3863115906715393,0.0,95.1954116821289,74.0,9521.6982421875,-0.0,971.4791870117188,1.0,283.1499938964844,286.6820983886719,290.6522216796875,290.359375,293.1499938964844,293.1499938964844,283.1499938964844,18834.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984180569648743,1.0,0.0,0.0,0.635253369808197,0.6352573037147522,2.692696732253808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.5615234375,0.0,31.58714866638184,1895.4371337890625,0.0,920.0297241210938,0.2695611715316772,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820091247558594,0.2369936853647232,0.2153205275535583,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616656064987183,0.3201998472213745,0.3053101301193237,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490603566169739,0.3059320747852325,0.2155354470014572,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246842622756958,0.2784455418586731,0.2659732401371002,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195664048194885,0.182240605354309,0.8305506706237793,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260458648204803,1.0,1.0,0.0,1.0,-2.199934482574463,2.1999306678771973,3.890902917191852e-06,1.6971646547317505,0.3762039840221405,0.3762039840221405,0.0,92.2144546508789,74.0,9295.748046875,-0.0,953.179443359375,1.0,283.1499938964844,286.735595703125,290.6441650390625,290.3343200683594,293.1499938964844,293.1499938964844,283.1499938964844,18786.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884444713592529,1.0,0.0,0.0,0.6107510328292847,0.6107549667358398,2.4889830640972832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.736328125,0.0,29.856237411499023,1895.4371337890625,0.0,866.489501953125,0.2663209140300751,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.789064347743988,0.2365105748176574,0.2147524207830429,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691245317459106,0.3193821310997009,0.3043980598449707,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562819957733154,0.3052328526973724,0.214944452047348,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312451243400574,0.2776435613632202,0.2650772929191589,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.7252561450004578,0.1817094832658767,0.8275023698806763,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221714735031128,1.0,1.0,0.0,1.0,-2.19270920753479,2.1927053928375244,3.865472535835579e-06,1.6915338039398191,0.3661304414272308,0.3661304414272308,0.0,88.62884521484375,62.0,9071.609375,-0.0,932.6751098632812,1.0,283.1499938964844,286.78839111328125,290.636474609375,290.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,18737.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783993005752563,1.0,0.0,0.0,0.5872051119804382,0.5872089862823486,2.300769708085681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.585205078125,0.0,28.246641159057617,1895.4371337890625,0.0,815.53955078125,0.2632811665534973,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085569739341736,0.2355909049510955,0.2136132270097732,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902391791343689,0.3177922368049621,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768314719200134,0.3038774728775024,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497723937034607,0.2760754227638244,0.2632708847522735,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409541010856628,0.1806882470846176,0.8213581442832947,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132675528526306,1.0,1.0,0.0,1.0,-2.178169250488281,2.178165435791016,3.8145640246511903e-06,1.680200219154358,0.3460767567157745,0.3460767567157745,0.0,80.1366958618164,50.0,8629.9853515625,-0.0,887.0638427734375,1.0,283.1499938964844,286.89166259765625,290.62139892578125,290.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18646.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582300424575806,1.0,0.0,0.0,0.5429016947746277,0.5429054498672485,1.9666895667569413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.738525390625,0.0,25.35791778564453,1895.4371337890625,0.0,721.767333984375,0.257775068283081,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085569739341736,0.2355909049510955,0.2136132270097732,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902391791343689,0.3177922368049621,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768314719200134,0.3038774728775024,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497723937034607,0.2760754227638244,0.2632708847522735,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409541010856628,0.1806882470846176,0.8213581442832947,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132675528526306,1.0,1.0,0.0,1.0,-2.178169250488281,2.178165435791016,3.8145640246511903e-06,1.680200219154358,0.3460767567157745,0.3460767567157745,0.0,80.1366958618164,50.0,8629.9853515625,-0.0,887.0638427734375,1.0,283.1499938964844,286.89166259765625,290.62139892578125,290.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18646.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582300424575806,1.0,0.0,0.0,0.5429016947746277,0.5429054498672485,1.9666895667569413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.738525390625,0.0,25.35791778564453,1895.4371337890625,0.0,721.767333984375,0.257775068283081,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344898223876953,0.2347145229578018,0.2124735563993454,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922674596309662,0.3162442147731781,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907439947128296,0.3025617003440857,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779500126838684,0.2745395600795746,0.2614526748657226,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647050619125366,0.1797071248292923,0.8151925206184387,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410085201263,1.0,1.0,0.0,1.0,-2.163582801818848,2.163578987121582,3.763853555938113e-06,1.6688288450241089,0.326128214597702,0.326128214597702,0.0,70.46488189697266,38.0,8198.4814453125,-0.0,837.6426391601562,1.0,283.1499938964844,286.9914245605469,290.60601806640625,290.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381127595901489,1.0,0.0,0.0,0.5021032094955444,0.5021069645881653,1.682207262376778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.43115234375,0.0,22.852548599243164,1895.4371337890625,0.0,638.77001953125,0.2529662251472473,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344898223876953,0.2347145229578018,0.2124735563993454,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922674596309662,0.3162442147731781,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907439947128296,0.3025617003440857,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779500126838684,0.2745395600795746,0.2614526748657226,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647050619125366,0.1797071248292923,0.8151925206184387,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410085201263,1.0,1.0,0.0,1.0,-2.163582801818848,2.163578987121582,3.763853555938113e-06,1.6688288450241089,0.326128214597702,0.326128214597702,0.0,70.46488189697266,38.0,8198.4814453125,-0.0,837.6426391601562,1.0,283.1499938964844,286.9914245605469,290.60601806640625,290.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381127595901489,1.0,0.0,0.0,0.5021032094955444,0.5021069645881653,1.682207262376778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.43115234375,0.0,22.852548599243164,1895.4371337890625,0.0,638.77001953125,0.2529662251472473,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732702136039734,0.2338640540838241,0.2113339602947235,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710220694541932,0.314721018075943,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567790627479552,0.3012689650058746,0.2113745510578155,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220765829086304,0.2730201780796051,0.2596254348754883,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014016151428223,0.1787505149841308,0.8090208172798157,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396634101867,1.0,1.0,0.0,1.0,-2.148974657058716,2.14897084236145,3.713430942298146e-06,1.657439351081848,0.3062701523303985,0.3062701523303985,0.0,60.097412109375,41.0,7773.46826171875,-0.0,786.296142578125,1.0,283.1499938964844,287.0878601074219,290.5898742675781,290.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518214762210846,1.0,0.0,0.0,0.4639844298362732,0.4712721705436706,1.4364823108792281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2446.166259765625,0.0,20.94387626647949,1895.4371337890625,0.0,566.0751342773438,0.2489614635705948,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732702136039734,0.2338640540838241,0.2113339602947235,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710220694541932,0.314721018075943,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567790627479552,0.3012689650058746,0.2113745510578155,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220765829086304,0.2730201780796051,0.2596254348754883,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014016151428223,0.1787505149841308,0.8090208172798157,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396634101867,1.0,1.0,0.0,1.0,-2.148974657058716,2.14897084236145,3.713430942298146e-06,1.657439351081848,0.3062701523303985,0.3062701523303985,0.0,60.097412109375,41.0,7773.46826171875,-0.0,786.296142578125,1.0,283.1499938964844,287.0878601074219,290.5898742675781,290.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518214762210846,1.0,0.0,0.0,0.4639844298362732,0.4712721705436706,1.4364823108792281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2446.166259765625,0.0,20.94387626647949,1895.4371337890625,0.0,566.0751342773438,0.2489614635705948,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027058482170104,0.2330282926559448,0.2103814333677292,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997653603553772,0.3132165670394897,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866042733192444,0.2999930381774902,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560220241546632,0.2715098559856415,0.2579880654811859,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264461755752563,0.1778058856725692,0.8037717342376709,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306607723236,1.0,1.0,0.0,1.0,-2.136337280273437,2.136333465576172,3.6700641885545338e-06,1.6475605964660645,0.2865835428237915,0.2865835428237915,0.0,54.32038497924805,59.0,7354.3740234375,-0.0,754.0364379882812,1.0,283.1499938964844,287.1844482421875,290.5736999511719,290.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18254.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989657700061798,1.0,0.0,0.0,0.4279249608516693,0.4709696769714355,1.2218803746577578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.616455078125,0.0,20.48148727416992,1895.4371337890625,0.0,503.7600402832031,0.2465837895870208,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027058482170104,0.2330282926559448,0.2103814333677292,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997653603553772,0.3132165670394897,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866042733192444,0.2999930381774902,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560220241546632,0.2715098559856415,0.2579880654811859,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264461755752563,0.1778058856725692,0.8037717342376709,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306607723236,1.0,1.0,0.0,1.0,-2.136337280273437,2.136333465576172,3.6700641885545338e-06,1.6475605964660645,0.2865835428237915,0.2865835428237915,0.0,54.32038497924805,59.0,7354.3740234375,-0.0,754.0364379882812,1.0,283.1499938964844,287.1844482421875,290.5736999511719,290.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18254.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989657700061798,1.0,0.0,0.0,0.4279249608516693,0.4709696769714355,1.2218803746577578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.616455078125,0.0,20.48148727416992,1895.4371337890625,0.0,503.7600402832031,0.2465837895870208,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992287516593933,0.2326015681028366,0.210021510720253,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947536587715148,0.3124619722366333,0.2965853214263916,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833856225013732,0.299350380897522,0.2098966538906097,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518083930015564,0.2707480490207672,0.2572923302650451,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233517408370972,0.1773265153169632,0.8017293810844421,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112892627716,1.0,1.0,0.0,1.0,-2.131269931793213,2.1312663555145264,3.652731720649172e-06,1.6435867547988892,0.2767905294895172,0.2767905294895172,0.0,54.64133834838867,59.0,7154.03955078125,-0.0,750.7778930664062,1.0,283.1499938964844,287.23193359375,290.5643920898437,290.10009765625,293.1499938964844,293.1499938964844,283.1499938964844,18188.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895334541797638,1.0,0.0,0.0,0.4113659560680389,0.4746251404285431,1.1291461099460776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.364501953125,0.0,20.474273681640625,1895.4371337890625,0.0,475.83929443359375,0.2458551526069641,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853633999824524,0.2321541011333465,0.2097149640321731,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824680089950562,0.3116931915283203,0.2959575057029724,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696988463401794,0.2986916601657867,0.2095101475715637,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353156685829164,0.2699702978134155,0.2566563785076141,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114280700683594,0.1768310964107513,0.7999700307846069,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236511230469,1.0,1.0,0.0,1.0,-2.1268060207366943,2.1268022060394287,3.637519967014669e-06,1.6400986909866333,0.2670144736766815,0.2670144736766815,0.0,56.76641082763672,77.0,6959.92333984375,-0.0,754.5919189453125,1.0,283.1499938964844,287.2779235839844,290.5540466308594,290.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,18147.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801609218120575,1.0,0.0,0.0,0.395732432603836,0.4778500497341156,1.0449674014978429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.63818359375,0.0,20.479272842407227,1895.4371337890625,0.0,449.6658630371094,0.2452764511108398,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461059331893921,0.2311819046735763,0.2091776430606842,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369586110115052,0.3100975155830383,0.2948003113269806,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218276739120485,0.2973096370697021,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889109492301941,0.268351286649704,0.2554774880409241,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741996645927429,0.1757764816284179,0.796890914440155,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.393642246723175,1.0,1.0,0.0,1.0,-2.118809461593628,2.1188058853149414,3.610368821682641e-06,1.6338582038879397,0.2474734038114547,0.2474734038114547,0.0,64.78330993652344,95.0,6586.19140625,-0.0,776.5728149414062,1.0,283.1499938964844,287.3650817871094,290.53094482421875,290.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18110.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615750610828399,1.0,0.0,0.0,0.3666562736034393,0.4820364117622375,9.0274827613257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.656494140625,0.0,20.448875427246094,1895.4371337890625,0.0,402.0085144042969,0.2443302422761917,1.0,0.0,3.0,1.0,0.0
