time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461059331893921,0.2311819046735763,0.2091776430606842,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369586110115052,0.3100975155830383,0.2948003113269806,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218276739120485,0.2973096370697021,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889109492301941,0.268351286649704,0.2554774880409241,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741996645927429,0.1757764816284179,0.796890914440155,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.393642246723175,1.0,1.0,0.0,1.0,-2.118809461593628,2.1188058853149414,3.610368821682641e-06,1.6338582038879397,0.2474734038114547,0.2474734038114547,0.0,64.78330993652344,95.0,6586.19140625,-0.0,776.5728149414062,1.0,283.1499938964844,287.3650817871094,290.53094482421875,290.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18110.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615750610828399,1.0,0.0,0.0,0.3666562736034393,0.4820364117622375,9.0274827613257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.656494140625,0.0,20.448875427246094,1895.4371337890625,0.0,402.0085144042969,0.2443302422761917,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073942065238953,0.2301009446382522,0.2086794078350067,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869897723197937,0.3084129393100738,0.2937048077583313,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745899200439453,0.2958320379257202,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455926179885864,0.2666373550891876,0.2543542385101318,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.737564206123352,0.1746259182691574,0.7940714955329895,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077721595764,1.0,1.0,0.0,1.0,-2.1113617420196533,2.111358165740967,3.585193553590216e-06,1.6280547380447388,0.2278992682695388,0.2278992682695388,0.0,76.43756866455078,98.0,6228.31396484375,-0.0,811.94873046875,1.0,283.1499938964844,287.4474792480469,290.5050964355469,289.9732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18097.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432647824287414,1.0,0.0,0.0,0.3398525714874267,0.4840917885303497,7.931519441228831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.66015625,0.0,20.366670608520508,1895.4371337890625,0.0,359.9566955566406,0.2435038983821869,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073942065238953,0.2301009446382522,0.2086794078350067,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869897723197937,0.3084129393100738,0.2937048077583313,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745899200439453,0.2958320379257202,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455926179885864,0.2666373550891876,0.2543542385101318,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.737564206123352,0.1746259182691574,0.7940714955329895,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077721595764,1.0,1.0,0.0,1.0,-2.1113617420196533,2.111358165740967,3.585193553590216e-06,1.6280547380447388,0.2278992682695388,0.2278992682695388,0.0,76.43756866455078,98.0,6228.31396484375,-0.0,811.94873046875,1.0,283.1499938964844,287.4474792480469,290.5050964355469,289.9732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18097.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432647824287414,1.0,0.0,0.0,0.3398525714874267,0.4840917885303497,7.931519441228831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.66015625,0.0,20.366670608520508,1895.4371337890625,0.0,359.9566955566406,0.2435038983821869,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821480631828308,0.228929191827774,0.2079926431179046,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859399139881134,0.306644856929779,0.2924217879772186,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848068118095398,0.2942687571048736,0.2073354125022888,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209109306335449,0.2648351192474365,0.2530384659767151,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162423133850098,0.173386663198471,0.7903341054916382,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088411629199981,1.0,1.0,0.0,1.0,-2.101961612701416,2.1019582748413086,3.5536015730031068e-06,1.6207592487335205,0.2082169353961944,0.2082169353961944,0.0,85.37071228027344,86.0,5882.40869140625,-0.0,835.5526733398438,1.0,283.1499938964844,287.52691650390625,290.4764404296875,289.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253293871879577,1.0,0.0,0.0,0.3148896098136902,0.4851316809654236,7.059118622976257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1844.753173828125,0.0,20.26133346557617,1895.4371337890625,0.0,322.773193359375,0.2427412271499633,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821480631828308,0.228929191827774,0.2079926431179046,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859399139881134,0.306644856929779,0.2924217879772186,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848068118095398,0.2942687571048736,0.2073354125022888,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209109306335449,0.2648351192474365,0.2530384659767151,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162423133850098,0.173386663198471,0.7903341054916382,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088411629199981,1.0,1.0,0.0,1.0,-2.101961612701416,2.1019582748413086,3.5536015730031068e-06,1.6207592487335205,0.2082169353961944,0.2082169353961944,0.0,85.37071228027344,86.0,5882.40869140625,-0.0,835.5526733398438,1.0,283.1499938964844,287.52691650390625,290.4764404296875,289.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253293871879577,1.0,0.0,0.0,0.3148896098136902,0.4851316809654236,7.059118622976257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1844.753173828125,0.0,20.26133346557617,1895.4371337890625,0.0,322.773193359375,0.2427412271499633,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762570381164551,0.2277131974697113,0.2069849818944931,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852985680103302,0.3048208653926849,0.2907944023609161,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842022716999054,0.29265296459198,0.2062771022319793,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147265911102295,0.2629745006561279,0.251375287771225,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105267643928528,0.1720940768718719,0.7849628329277039,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080803096294403,1.0,1.0,0.0,1.0,-2.089080333709717,2.0890767574310303,3.510549504426308e-06,1.6107585430145264,0.1883247196674347,0.1883247196674347,0.0,87.00083923339844,74.0,5547.267578125,-0.0,829.7807006835938,1.0,283.1499938964844,287.60400390625,290.44451904296875,289.8633728027344,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407832384109497,1.0,0.0,0.0,0.291504442691803,0.485739141702652,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1736.233154296875,0.0,20.151819229125977,1895.4371337890625,0.0,289.65948486328125,0.2420354634523391,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762570381164551,0.2277131974697113,0.2069849818944931,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852985680103302,0.3048208653926849,0.2907944023609161,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842022716999054,0.29265296459198,0.2062771022319793,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147265911102295,0.2629745006561279,0.251375287771225,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105267643928528,0.1720940768718719,0.7849628329277039,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080803096294403,1.0,1.0,0.0,1.0,-2.089080333709717,2.0890767574310303,3.510549504426308e-06,1.6107585430145264,0.1883247196674347,0.1883247196674347,0.0,87.00083923339844,74.0,5547.267578125,-0.0,829.7807006835938,1.0,283.1499938964844,287.60400390625,290.44451904296875,289.8633728027344,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407832384109497,1.0,0.0,0.0,0.291504442691803,0.485739141702652,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1736.233154296875,0.0,20.151819229125977,1895.4371337890625,0.0,289.65948486328125,0.2420354634523391,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.777737021446228,0.2271000146865844,0.206401064991951,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544602394104004,0.3038957715034485,0.289889395236969,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.843502938747406,0.2918341159820556,0.2056819051504135,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159623742103577,0.2620309293270111,0.2504520416259765,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116051912307739,0.1714388728141784,0.7818583250045776,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060515463352203,1.0,1.0,0.0,1.0,-2.081740617752075,2.0817370414733887,3.486126161078573e-06,1.6050477027893066,0.1782715767621994,0.1782715767621994,0.0,85.83090209960938,74.0,5384.30029296875,-0.0,819.072509765625,1.0,283.1499938964844,287.6419677734375,290.4271545410156,289.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399252712726593,1.0,0.0,0.0,0.2803463339805603,0.485971063375473,6.014730047354533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1683.190673828125,0.0,20.098621368408203,1895.4371337890625,0.0,274.36767578125,0.2417040765285492,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814350724220276,0.2264834940433502,0.20577934384346,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582838177680969,0.302962452173233,0.2889398336410522,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472442030906677,0.2910082340240478,0.2050547003746032,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8193380236625671,0.2610792517662048,0.2494842112064361,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146164178848267,0.1707792580127716,0.7785578966140747,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031853377819061,1.0,1.0,0.0,1.0,-2.073974370956421,2.073971033096313,3.4603804124344606e-06,1.5990025997161863,0.1681370884180069,0.1681370884180069,0.0,83.71924591064453,62.0,5224.626953125,-0.0,804.7300415039062,1.0,283.1499938964844,287.6797790527344,290.4088134765625,289.8043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18076.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907845914363861,1.0,0.0,0.0,0.2695252299308777,0.4861814677715301,5.716242146291961e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.0321044921875,0.0,20.0473575592041,1895.4371337890625,0.0,259.7858581542969,0.2413870245218277,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947590351104736,0.225236564874649,0.2044489532709121,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723571300506592,0.3010694086551666,0.2869365215301513,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609395623207092,0.289332777261734,0.2037255316972732,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315783739089966,0.2591505348682403,0.2474451512098312,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252718806266785,0.1694466173648834,0.7715185284614563,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955644071102142,1.0,1.0,0.0,1.0,-2.057471990585327,2.05746865272522,3.406007408557344e-06,1.586151361465454,0.1475958377122879,0.1475958377122879,0.0,77.4459457397461,50.0,4915.3271484375,-0.0,768.3231201171875,1.0,283.1499938964844,287.7557983398437,290.3689880371094,289.7421264648437,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741868734359741,1.0,0.0,0.0,0.2488449364900589,0.4865804016590118,5.1749484697438675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.527587890625,0.0,19.95186233520508,1895.4371337890625,0.0,232.40084838867188,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947590351104736,0.225236564874649,0.2044489532709121,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723571300506592,0.3010694086551666,0.2869365215301513,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609395623207092,0.289332777261734,0.2037255316972732,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315783739089966,0.2591505348682403,0.2474451512098312,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252718806266785,0.1694466173648834,0.7715185284614563,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955644071102142,1.0,1.0,0.0,1.0,-2.057471990585327,2.05746865272522,3.406007408557344e-06,1.586151361465454,0.1475958377122879,0.1475958377122879,0.0,77.4459457397461,50.0,4915.3271484375,-0.0,768.3231201171875,1.0,283.1499938964844,287.7557983398437,290.3689880371094,289.7421264648437,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741868734359741,1.0,0.0,0.0,0.2488449364900589,0.4865804016590118,5.1749484697438675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1529.527587890625,0.0,19.95186233520508,1895.4371337890625,0.0,232.40084838867188,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157340288162231,0.0,0.2030278444290161,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956330418586731,0.0,0.2848239839076996,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837316036224365,0.0,0.2023175954818725,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517841100692749,0.0,0.2452985346317291,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422775626182556,0.0,0.7640419006347656,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980411529541,2.0399770736694336,3.3488772714918014e-06,1.5725244283676147,0.0,0.0,0.0,69.29898834228516,60.0,4619.37109375,-0.0,725.1275024414062,0.0,283.1499938964844,287.83319091796875,290.3248596191406,289.6765441894531,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293761521577835,0.4869841039180755,4.694347577327562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866342544555664,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157340288162231,0.0,0.2030278444290161,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956330418586731,0.0,0.2848239839076996,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837316036224365,0.0,0.2023175954818725,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8517841100692749,0.0,0.2452985346317291,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422775626182556,0.0,0.7640419006347656,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039980411529541,2.0399770736694336,3.3488772714918014e-06,1.5725244283676147,0.0,0.0,0.0,69.29898834228516,60.0,4619.37109375,-0.0,725.1275024414062,0.0,283.1499938964844,287.83319091796875,290.3248596191406,289.6765441894531,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293761521577835,0.4869841039180755,4.694347577327562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866342544555664,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.3979165256023407,0.0,0.0005710087716579,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.3979165256023407,0.0,0.000601299747359,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.3979165256023407,0.0,0.0004441179626155,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.3979165256023407,0.0,0.000601299747359,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0028523080982267,288.1641540527344,294.1499938964844,290.3164367675781,287.3812561035156,290.3099060058594,296.62420654296875,286.9656982421875,0.0,0.0,0.8016665577888489,0.8016665577888489,0.1983334571123123,1.0,-0.0142377614974975,0.0141620449721813,7.571710739284754e-05,-0.0128460396081209,0.0,0.0,0.0,-0.0745864585041999,60.0,929.3368530273438,-0.0,-2.5245067263313103e-06,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,2.770684659481049e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.137294162522744e-14,1.0552511284494393e-13,5.663200298495099e-20,4.6483816795728206e-10,4.6483769611249665e-10,4.782815476505546e-16,0.0,0.0,-0.0,0.0,0.0,6.027712051431442e-23,3.034739551819234e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,0.000824300921522,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0011270779650658,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,0.0008031003526411,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0009827064350247,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0032055941410362,288.15789794921875,294.1499938964844,290.2825012207031,287.3567199707031,290.30908203125,296.0180969238281,286.3404846191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0086886286735534,0.008487575687468,0.0002010524622164,-0.0114697255194187,0.0,0.0,0.0,-0.0462042316794395,60.0,350.59234619140625,-0.0,-4.733895821118495e-06,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.118310600697504e-30,6.513894551917815e-30,4.232369614187554e-33,-4.811554526856108e-18,-4.808108078833906e-18,-3.4464237883951814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0001161504478659,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0001297281269216,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,9.497639257460833e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0001255948445759,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0005540867568925,288.1539611816406,294.1499938964844,290.2490539550781,287.3324279785156,290.3080749511719,295.2408447265625,286.1421203613281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012248348211869,0.0030453582294285,-0.0018205235246568,-0.015994718298316,0.0,0.0,0.0,-0.008453881368041,60.0,133.54324340820312,-0.0,-1.0228364288877857e-07,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.698873892846974e-41,-1.0613014179256867e-40,-2.4086919303279276e-41,6.082285701290122e-21,4.904612345768324e-21,1.1776731535734059e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,9.585438237991184e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001011574131553,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,7.468980038538575e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001010358319035,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,0.0004780446761287,288.15234375,294.1499938964844,290.2157897949219,287.3081970214844,290.3073425292969,294.49957275390625,286.1005554199219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010210917098447,0.0008031507604755,0.000217940978473,-0.0181679613888263,0.0,0.0,0.0,-0.0083414111286401,60.0,50.62407684326172,-0.0,-7.10861343122815e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560110072954118e-21,4.409046744421314e-21,4.1510633285328026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,9.522970503894612e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,0.0001002837889245,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,7.40690011298284e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,0.0001002824865281,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,0.0004756840353365,288.15069580078125,294.1499938964844,290.1827087402344,287.28399658203125,290.3063659667969,293.8627624511719,286.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146717540919,3.5981571500087746e-08,0.0010146357817575,-0.0189301092177629,0.0,0.0,0.0,-0.0085743619129061,60.0,20.132627487182617,-0.0,-7.021420600494821e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.742387883541987e-21,4.372590616848244e-21,4.3697972666937426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,9.521160245640203e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434936523437,0.0,0.0,0.0001002625067485,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,7.405353244394064e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.0001002624485408,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,0.0004756014677695,288.14892578125,294.1499938964844,290.1498413085937,287.2598876953125,290.3051147460937,293.3163757324219,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670417174696,60.0,9.118576049804688,-0.0,-7.01879301345798e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.744333858244761e-21,4.372199644761842e-21,4.372134213482919e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.518684237264095e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0001002363787847,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,7.403424388030544e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001002363496809,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0004754779802169,288.14508056640625,294.1499938964844,290.0847473144531,287.2118835449219,290.3017272949219,292.4422607421875,286.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,3.517927408218384,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.744379902478077e-21,4.3721899512390376e-21,4.372190355135822e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.518684237264095e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0001002363787847,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,7.403424388030544e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001002363496809,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0004754779802169,288.14508056640625,294.1499938964844,290.0847473144531,287.2118835449219,290.3017272949219,292.4422607421875,286.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,3.517927408218384,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.744379902478077e-21,4.3721899512390376e-21,4.372190355135822e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.516127465758471e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0001002094577415,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.401435141218826e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0001002094213617,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0004753502726089,288.140869140625,294.1499938964844,290.0204772949219,287.1641845703125,290.2972412109375,291.7919616699219,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7399697303771973,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.516127465758471e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0001002094577415,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.401435141218826e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0001002094213617,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0004753502726089,288.140869140625,294.1499938964844,290.0204772949219,287.1641845703125,290.2972412109375,291.7919616699219,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7399697303771973,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.513510303804652e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0001001818964141,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,7.399400055874139e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,0.0004752195090986,288.13629150390625,294.1499938964844,289.95709228515625,287.1167907714844,290.2917175292969,291.3031921386719,286.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556398391723633,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.513510303804652e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0001001818964141,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,7.399400055874139e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,0.0001001818600343,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,0.0004752195090986,288.13629150390625,294.1499938964844,289.95709228515625,287.1167907714844,290.2917175292969,291.3031921386719,286.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.556398391723633,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,9.510866220807657e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0001001540513243,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,7.39734314265661e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001001540149445,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,0.000475087435916,288.1313781738281,294.1499938964844,289.8945617675781,287.0697937011719,290.2851257324219,290.9313049316406,286.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4525585174560547,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,9.510866220807657e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0001001540513243,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,7.39734314265661e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0001001540149445,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,0.000475087435916,288.1313781738281,294.1499938964844,289.8945617675781,287.0697937011719,290.2851257324219,290.9313049316406,286.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4525585174560547,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.50954417930916e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0001001401324174,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,7.396315049845725e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0001001400960376,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0004750214284285,288.1288146972656,294.1499938964844,289.8636474609375,287.04644775390625,290.2814636230469,290.7787780761719,286.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407047748565674,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.508229413768277e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.00010012628627,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.395292777800933e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.0001001262571662,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0004749557410832,288.1261901855469,294.1499938964844,289.8329467773437,287.023193359375,290.2775573730469,290.6441955566406,286.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3633780479431152,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,9.50564499362372e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,0.0001000990596367,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001000990305328,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0004748266073875,288.1207275390625,294.1499938964844,289.7722473144531,286.9769897460937,290.26904296875,290.4185791015625,286.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279815435409546,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,9.50564499362372e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,0.0001000990596367,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001000990305328,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0004748266073875,288.1207275390625,294.1499938964844,289.7722473144531,286.9769897460937,290.26904296875,290.4185791015625,286.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.279815435409546,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0001000728516373,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,7.391346298391e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0004747022758238,288.1150207519531,294.1499938964844,289.7125244140625,286.9312744140625,290.25958251953125,290.23809814453125,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200375556945801,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.503155888523906e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0001000728516373,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,7.391346298391e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0004747022758238,288.1150207519531,294.1499938964844,289.7125244140625,286.9312744140625,290.25958251953125,290.23809814453125,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200375556945801,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,9.500786836724728e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0001000479023787,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,7.389503298327327e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0004745839396491,288.1091003417969,294.1499938964844,289.6537475585937,286.88604736328125,290.2492370605469,290.0904541015625,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1245932579040527,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,9.500786836724728e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0001000479023787,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156616210937,0.0,0.0,7.389503298327327e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0004745839396491,288.1091003417969,294.1499938964844,289.6537475585937,286.88604736328125,290.2492370605469,290.0904541015625,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1245932579040527,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.498534200247376e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0001000241827568,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.387751247733831e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.0004744714242406,288.1029968261719,294.1499938964844,289.5959777832031,286.8413391113281,290.238037109375,289.96697998046875,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052185773849488,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
