time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.498534200247376e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0001000241827568,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.387751247733831e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.0004744714242406,288.1029968261719,294.1499938964844,289.5959777832031,286.8413391113281,290.238037109375,289.96697998046875,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052185773849488,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,9.49744789977558e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001000127449515,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,7.386906509054825e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0001000127158476,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0004744171747006,288.099853515625,294.1499938964844,289.56744384765625,286.8191833496094,290.23211669921875,289.91229248046875,286.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.017175674438477,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.49638633755967e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0001000015690806,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,7.386081415461376e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0001000015399768,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0004743641475215,288.0967102050781,294.1499938964844,289.5391845703125,286.79718017578125,290.2260131835937,289.8614196777344,286.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9829204082489007,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.997992310672998e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,7.384482159977779e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,0.0004742614983115,288.0902709960937,294.1499938964844,289.48345947265625,286.7536315917969,290.21319580078125,289.7691650390625,286.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.91658878326416,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.997992310672998e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,7.384482159977779e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,0.0004742614983115,288.0902709960937,294.1499938964844,289.48345947265625,286.7536315917969,290.21319580078125,289.7691650390625,286.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,1.91658878326416,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,9.492352546658368e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,9.995909204008058e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,0.0004741626617033,288.08367919921875,294.1499938964844,289.4288024902344,286.7106628417969,290.1996459960937,289.6869201660156,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853021502494812,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,9.492352546658368e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972900390625,0.0,0.0,9.995909204008058e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,0.0004741626617033,288.08367919921875,294.1499938964844,289.4288024902344,286.7106628417969,290.1996459960937,289.6869201660156,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853021502494812,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.993890853365885e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,7.381453178822994e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004740669392049,288.07696533203125,294.1499938964844,289.37518310546875,286.6683349609375,290.1853332519531,289.6122436523437,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792056918144226,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.490436787018552e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.993890853365885e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,7.381453178822994e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09259033203125,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004740669392049,288.07696533203125,294.1499938964844,289.37518310546875,286.6683349609375,290.1853332519531,289.6122436523437,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792056918144226,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,9.488567593507467e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.991922706831248e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.37999944249168e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,0.0004739735741168,288.0701599121094,294.1499938964844,289.3226928710937,286.626708984375,290.1703491210937,289.54345703125,286.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7335578203201294,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,9.488567593507467e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.991922706831248e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.37999944249168e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.9919197964482e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,0.0004739735741168,288.0701599121094,294.1499938964844,289.3226928710937,286.626708984375,290.1703491210937,289.54345703125,286.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7335578203201294,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.487647184869274e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,9.990953549277036e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,7.379283488262445e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,0.0004739275900647,288.06671142578125,294.1499938964844,289.2968444824219,286.60614013671875,290.1626281738281,289.5108337402344,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7051961421966553,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,9.486733324592932e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,9.989991667680442e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,7.3785733547993e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,9.989988757297397e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,0.0004738819843623,288.063232421875,294.1499938964844,289.27130126953125,286.58575439453125,290.1547241210937,289.479248046875,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6774049997329712,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.484924521530048e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,9.988086094381288e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0004737915878649,288.05621337890625,294.1499938964844,289.2210693359375,286.5455627441406,290.138427734375,289.418701171875,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6234782934188845,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.484924521530048e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,9.988086094381288e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773620605469,0.0,0.0,9.988083183998242e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0004737915878649,288.05621337890625,294.1499938964844,289.2210693359375,286.5455627441406,290.138427734375,289.418701171875,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6234782934188845,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,9.986198710976169e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,0.0004737020644824,288.0491638183594,294.1499938964844,289.1719970703125,286.506103515625,290.12158203125,289.3611755371094,286.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5716863870620728,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,9.986198710976169e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,0.0004737020644824,288.0491638183594,294.1499938964844,289.1719970703125,286.506103515625,290.12158203125,289.3611755371094,286.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5716863870620728,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.481353481533006e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.984325879486278e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,7.374388223979622e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,0.0004736132104881,288.0420227050781,294.1499938964844,289.1241149902344,286.46746826171875,290.1041564941406,289.3061218261719,286.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.521941304206848,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.481353481533006e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.984325879486278e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,7.374388223979622e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,0.0004736132104881,288.0420227050781,294.1499938964844,289.1241149902344,286.46746826171875,290.1041564941406,289.3061218261719,286.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.521941304206848,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.98246468952857e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,7.373013795586303e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0004735249676741,288.0348205566406,294.1499938964844,289.0774230957031,286.4296569824219,290.086181640625,289.25323486328125,286.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4741593599319458,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.98246468952857e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,7.373013795586303e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0004735249676741,288.0348205566406,294.1499938964844,289.0774230957031,286.4296569824219,290.086181640625,289.25323486328125,286.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4741593599319458,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,9.478707943344487e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,9.981539915315808e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,7.372330583166331e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.981537732528524e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,0.0004734810790978,288.0312194824219,294.1499938964844,289.0545349121094,286.4110412597656,290.0770263671875,289.2275390625,286.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.450984001159668,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.477834100835024e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,9.980619506677613e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,7.371651008725166e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,9.980616596294568e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,0.0004734374233521,288.027587890625,294.1499938964844,289.031982421875,286.3926696777344,290.0677185058594,289.2022705078125,287.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4282764196395874,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.978794696507975e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,7.37030350137502e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,0.0004733508685603,288.02032470703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0487976074219,289.15301513671875,287.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3842262029647827,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.978794696507975e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,7.37030350137502e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,9.97879178612493e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,0.0004733508685603,288.02032470703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0487976074219,289.15301513671875,287.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3842262029647827,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,9.976999717764556e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004732657107524,288.0130310058594,294.1499938964844,288.94482421875,286.3213806152344,290.0294494628906,289.1053466796875,287.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3419561386108398,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.474396938458084e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0449523925781,0.0,0.0,9.976999717764556e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,9.976996807381512e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004732657107524,288.0130310058594,294.1499938964844,288.94482421875,286.3213806152344,290.0294494628906,289.1053466796875,287.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3419561386108398,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.975245484383775e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,7.367681973846629e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.000473182532005,288.0057067871094,294.1499938964844,288.9031982421875,286.2871398925781,290.0096740722656,289.0592041015625,287.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3014148473739624,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.975245484383775e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,7.367681973846629e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.000473182532005,288.0057067871094,294.1499938964844,288.9031982421875,286.2871398925781,290.0096740722656,289.0592041015625,287.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3014148473739624,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338439941406,0.0,0.0,9.973547275876626e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,7.366427598753944e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0004731019434984,287.9983825683594,294.1499938964844,288.8628845214844,286.2538757324219,289.9895324707031,289.0144958496094,287.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26256263256073,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338439941406,0.0,0.0,9.973547275876626e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,7.366427598753944e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0004731019434984,287.9983825683594,294.1499938964844,288.8628845214844,286.2538757324219,289.9895324707031,289.0144958496094,287.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26256263256073,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,9.470335498917848e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.97272290987894e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,7.365818601101637e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,9.972720727091656e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,0.0004730628570541,287.9947204589844,294.1499938964844,288.8432006835937,286.23760986328125,289.97930908203125,288.99267578125,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.243754506111145,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,9.46957225096412e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.971918916562572e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282897949219,0.0,0.0,7.36522488296032e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.971916733775288e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,0.0004730247310362,287.99102783203125,294.1499938964844,288.8238830566406,286.2215881347656,289.9690246582031,288.9712219238281,287.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2253528833389282,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,9.970380051527172e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,7.364088378380984e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,0.0004729517095256,287.98370361328125,294.1499938964844,288.7862548828125,286.1903381347656,289.9482116699219,288.9292907714844,287.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1897438764572144,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,9.970380051527172e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226745605469,0.0,0.0,7.364088378380984e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.970377141144128e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,0.0004729517095256,287.98370361328125,294.1499938964844,288.7862548828125,286.1903381347656,289.9482116699219,288.9292907714844,287.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1897438764572144,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.968946687877178e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,0.0004728837520815,287.9763488769531,294.1499938964844,288.75,286.1601257324219,289.9271240234375,288.88873291015625,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152004501715e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1557328701019287,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.968946687877178e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,0.0004728837520815,287.9763488769531,294.1499938964844,288.75,286.1601257324219,289.9271240234375,288.88873291015625,287.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152004501715e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1557328701019287,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,9.967573714675382e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.362015458056703e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,0.0004728186177089,287.9690246582031,294.1499938964844,288.7174987792969,286.1329040527344,289.9057922363281,288.8497314453125,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.12386953830719,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,9.967573714675382e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.362015458056703e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,0.0004728186177089,287.9690246582031,294.1499938964844,288.7174987792969,286.1329040527344,289.9057922363281,288.8497314453125,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.12386953830719,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
