time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.86651430139318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,7.28737359168008e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.86651357379742e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0004680248675867,287.7105407714844,294.1499938964844,288.283447265625,285.9302062988281,289.2673034667969,288.4712829589844,287.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7185972929000854,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.369479084853084e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.86651430139318e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,7.28737359168008e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.86651357379742e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0004680248675867,287.7105407714844,294.1499938964844,288.283447265625,285.9302062988281,289.2673034667969,288.4712829589844,287.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7185972929000854,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.365349251311272e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.0004678185796365,287.7052307128906,294.1499938964844,288.2288513183594,285.9067687988281,289.2492980957031,288.4266357421875,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771048680557e-09,0.0009979221504181,-0.013780522160232,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6803328990936279,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.365349251311272e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.0004678185796365,287.7052307128906,294.1499938964844,288.2288513183594,285.9067687988281,289.2492980957031,288.4266357421875,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771048680557e-09,0.0009979221504181,-0.013780522160232,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6803328990936279,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.860259888228028e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.282754086190835e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.860259160632268e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0004677281831391,287.7026062011719,294.1499938964844,288.2013854980469,285.8951110839844,289.2400817871094,288.4037170410156,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213347479701,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6610827445983887,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.362014679936692e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.85865481197834e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,7.281568105099723e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.858653356786816e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,0.0004676520184148,287.6999816894531,294.1499938964844,288.1738586425781,285.8835144042969,289.2306823730469,288.38037109375,287.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580136797078694e-09,0.000997566152364,-0.0136714512482285,0.0,0.0,0.0,-0.0075791287235915,60.0,0.6417948603630066,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,9.85687947832048e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.280257705133408e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.856878023128957e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,0.0004675678210332,287.6964416503906,294.1499938964844,288.136474609375,285.86785888671875,289.2176818847656,288.3481140136719,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559078974926024e-09,0.0009973860578611,-0.0136162852868437,0.0,0.0,0.0,-0.0075686895288527,60.0,0.6155539751052856,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.85623337328434e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.279780402313918e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.856231918092816e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,0.0004675371746998,287.6947937011719,294.1499938964844,288.118896484375,285.8605651855469,289.2114562988281,288.332763671875,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551406445647444e-09,0.0009973203996196,-0.0135961845517158,0.0,0.0,0.0,-0.0075648860074579,60.0,0.60322105884552,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.358587703900412e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.000467480829684,287.68963623046875,294.1499938964844,288.0643005371094,285.8381042480469,289.1916198730469,288.283935546875,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.5372657570273995e-09,0.0009971994441002,-0.0135591393336653,0.0,0.0,0.0,-0.0075578754767775,60.0,0.5648694634437561,-0.0,-6.77997959996901e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.358587703900412e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.000467480829684,287.68963623046875,294.1499938964844,288.0643005371094,285.8381042480469,289.1916198730469,288.283935546875,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.5372657570273995e-09,0.0009971994441002,-0.0135591393336653,0.0,0.0,0.0,-0.0075578754767775,60.0,0.5648694634437561,-0.0,-6.77997959996901e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.35872012632899e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,7.279006240423769e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.855184180196376e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004674874653574,287.6845703125,294.1499938964844,288.01043701171875,285.8163146972656,289.1711730957031,288.23406982421875,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538833391938169e-09,0.0009972128318622,-0.0135632464662194,0.0,0.0,0.0,-0.007558652665466,60.0,0.5270008444786072,-0.0,-6.780162209452102e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.35872012632899e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,7.279006240423769e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.855184180196376e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004674874653574,287.6845703125,294.1499938964844,288.01043701171875,285.8163146972656,289.1711730957031,288.23406982421875,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538833391938169e-09,0.0009972128318622,-0.0135632464662194,0.0,0.0,0.0,-0.007558652665466,60.0,0.5270008444786072,-0.0,-6.780162209452102e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.856719407252967e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,9.856717952061445e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0004675602249335,287.6795349121094,294.1499938964844,287.9577331542969,285.7952880859375,289.150146484375,288.1834411621094,287.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901605530129e-09,0.0009973673149943,-0.0136105809360742,0.0,0.0,0.0,-0.0075676096603274,60.0,0.4898841083049774,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.856719407252967e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,9.856717952061445e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0004675602249335,287.6795349121094,294.1499938964844,287.9577331542969,285.7952880859375,289.150146484375,288.1834411621094,287.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901605530129e-09,0.0009973673149943,-0.0136105809360742,0.0,0.0,0.0,-0.0075676096603274,60.0,0.4898841083049774,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.361416596220806e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.858024714048952e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,7.281103171408176e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,9.858023258857428e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,0.0004676221578847,287.67706298828125,294.1499938964844,287.93194580078125,285.78515625,289.139404296875,288.15789794921875,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572304839773777e-09,0.0009974989807233,-0.0136509332805871,0.0,0.0,0.0,-0.0075752455741167,60.0,0.4717167019844055,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.362908895127477e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,9.859596320893615e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.282263686647639e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.859594865702093e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0004676966927945,287.674560546875,294.1499938964844,287.9065856933594,285.7752380371094,289.1285400390625,288.1322937011719,287.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590856222426055e-09,0.0009976575383916,-0.0136995334178209,0.0,0.0,0.0,-0.0075844419188797,60.0,0.4537686705589294,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,7.285286847036332e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.863688319455832e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.0004678908735513,287.6696472167969,294.1499938964844,287.8572998046875,285.75634765625,289.1064147949219,288.0809936523437,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392090996837405e-09,0.0009980710456147,-0.0138262053951621,0.0,0.0,0.0,-0.0076084127649664,60.0,0.4188708364963531,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,9.366796439280732e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,7.285286847036332e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.863688319455832e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.0004678908735513,287.6696472167969,294.1499938964844,287.8572998046875,285.75634765625,289.1064147949219,288.0809936523437,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392090996837405e-09,0.0009980710456147,-0.0138262053951621,0.0,0.0,0.0,-0.0076084127649664,60.0,0.4188708364963531,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.868782217381522e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,7.289048517122865e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,0.0004681324353441,287.664794921875,294.1499938964844,287.810302734375,285.7387390136719,289.0838623046875,288.0299072265625,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3853486478328705,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.868782217381522e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,7.289048517122865e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,0.0004681324353441,287.664794921875,294.1499938964844,287.810302734375,285.7387390136719,289.0838623046875,288.0299072265625,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3853486478328705,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.377260721521452e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.874709212454036e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.874707757262512e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0004684136074502,287.6600036621094,294.1499938964844,287.7659912109375,285.7225952148437,289.06085205078125,287.9794311523437,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3536767363548279,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.377260721521452e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.874709212454036e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.293426460819319e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.874707757262512e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0004684136074502,287.6600036621094,294.1499938964844,287.7659912109375,285.7225952148437,289.06085205078125,287.9794311523437,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3536767363548279,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0004687191976699,287.6552429199219,294.1499938964844,287.7247314453125,285.7081298828125,289.0375061035156,287.929931640625,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3238219320774078,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0004687191976699,287.6552429199219,294.1499938964844,287.7247314453125,285.7081298828125,289.0375061035156,287.929931640625,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3238219320774078,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.386545571032912e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.884485916700214e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,7.300647121155635e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004688773769885,287.6528625488281,294.1499938964844,287.7053527832031,285.7015380859375,289.0257568359375,287.9056396484375,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3096723556518554,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,9.887837222777308e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0004690363421104,287.6505126953125,294.1499938964844,287.6868896484375,285.6954650878906,289.0138854980469,287.8818359375,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2961772382259369,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.394510561833158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,9.892873640637843e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,7.306842599064112e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.892872185446322e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004692752554547,287.64697265625,294.1499938964844,287.66064453125,285.68719482421875,288.99578857421875,287.84674072265625,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2768888771533966,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,9.395990491611884e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.894432150758804e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,7.307993655558676e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.89443069556728e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0004693491500802,287.6458740234375,294.1499938964844,287.6528625488281,285.684814453125,288.99005126953125,287.8358764648437,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2710606753826141,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.401819988852368e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.90057087619789e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0004696403630077,287.6412658691406,294.1499938964844,287.6230163574219,285.6763610839844,288.9660339355469,287.792724609375,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2488455772399902,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.401819988852368e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.90057087619789e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0004696403630077,287.6412658691406,294.1499938964844,287.6230163574219,285.6763610839844,288.9660339355469,287.792724609375,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2488455772399902,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.906010382110252e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,7.316545088542625e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,0.0004698983975686,287.63671875,294.1499938964844,287.5977478027344,285.6702880859375,288.94195556640625,287.75250244140625,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.015136532485485,0.0,0.0,0.0,-0.007856379263103,60.0,0.2293618768453598,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.906010382110252e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,7.316545088542625e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,0.0004698983975686,287.63671875,294.1499938964844,287.5977478027344,285.6702880859375,288.94195556640625,287.75250244140625,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.015136532485485,0.0,0.0,0.0,-0.007856379263103,60.0,0.2293618768453598,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.411052451469004e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,9.910293738357724e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,7.319708674913272e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.000470101571409,287.6322021484375,294.1499938964844,287.5774230957031,285.666748046875,288.9179077148437,287.716064453125,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190003620787365e-09,0.0010027809767052,-0.0152690922841429,0.0,0.0,0.0,-0.0078814653679728,60.0,0.2132806926965713,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.411052451469004e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,9.910293738357724e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,7.319708674913272e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.000470101571409,287.6322021484375,294.1499938964844,287.5774230957031,285.666748046875,288.9179077148437,287.716064453125,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190003620787365e-09,0.0010027809767052,-0.0152690922841429,0.0,0.0,0.0,-0.0078814653679728,60.0,0.2132806926965713,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.412674262421206e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.912001405609772e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,7.320970325963572e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.911999950418247e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004701825673691,287.6299743652344,294.1499938964844,287.5692443847656,285.6659851074219,288.90594482421875,287.6992492675781,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101737086095454e-09,0.0010029535042122,-0.0153219290077686,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2064439803361892,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.413900261279196e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,9.913292160490528e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,7.32192347641103e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.913290705299004e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.0004702438018284,287.62774658203125,294.1499938964844,287.5624389648437,285.6659545898437,288.8939819335937,287.6835327148437,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225410853488711e-09,0.0010030837729573,-0.0153618426993489,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2005236446857452,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.914644761011004e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.914644033415244e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004703079757746,287.62335205078125,294.1499938964844,287.5531616210937,285.6680603027344,288.8702697753906,287.6552734375,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413434420705025e-09,0.0010032200952991,-0.0154035789892077,0.0,0.0,0.0,-0.0079069174826145,60.0,0.1914229989051818,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.41518519539386e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.914644761011004e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,7.322922465391457e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.914644033415244e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004703079757746,287.62335205078125,294.1499938964844,287.5531616210937,285.6680603027344,288.8702697753906,287.6552734375,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413434420705025e-09,0.0010032200952991,-0.0154035789892077,0.0,0.0,0.0,-0.0079069174826145,60.0,0.1914229989051818,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.91424240055494e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.322625606320798e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004702888836618,287.6190185546875,294.1499938964844,287.54998779296875,285.6732788085937,288.8468322753906,287.6319885253906,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236511307378123e-09,0.0010031787678599,-0.0153909213840961,0.0,0.0,0.0,-0.0079045221209526,60.0,0.1864726692438125,-0.0,-6.861539247893236e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
