time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.91424240055494e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,7.322625606320798e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004702888836618,287.6190185546875,294.1499938964844,287.54998779296875,285.6732788085937,288.8468322753906,287.6319885253906,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236511307378123e-09,0.0010031787678599,-0.0153909213840961,0.0,0.0,0.0,-0.0079045221209526,60.0,0.1864726692438125,-0.0,-6.861539247893236e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.912460518535228e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0004702043661382,287.6147155761719,294.1499938964844,287.54998779296875,285.6794738769531,288.8238525390625,287.6139831542969,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215355341510076e-09,0.0010029979748651,-0.015335502102971,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1849484294652938,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.912460518535228e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0004702043661382,287.6147155761719,294.1499938964844,287.54998779296875,285.6794738769531,288.8238525390625,287.6139831542969,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215355341510076e-09,0.0010029979748651,-0.015335502102971,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1849484294652938,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.909956133924425e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.909955406328665e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0004700855643022,287.6104736328125,294.1499938964844,287.54998779296875,285.6844787597656,288.8013000488281,287.5999755859375,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185656431512143e-09,0.0010027439566329,-0.0152577040717005,0.0,0.0,0.0,-0.0078793112188577,60.0,0.1843767166137695,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.909956133924425e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.909955406328665e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0004700855643022,287.6104736328125,294.1499938964844,287.54998779296875,285.6844787597656,288.8013000488281,287.5999755859375,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185656431512143e-09,0.0010027439566329,-0.0152577040717005,0.0,0.0,0.0,-0.0078793112188577,60.0,0.1843767166137695,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.409291669726372e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.908439096761867e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.318338612094522e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.908437641570345e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0004700135905295,287.6083679199219,294.1499938964844,287.54998779296875,285.68658447265625,288.7901611328125,287.5942687988281,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.1676681539779565e-09,0.0010025901719927,-0.0152105819433927,0.0,0.0,0.0,-0.0078703938052058,60.0,0.1841669082641601,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,9.40773097681813e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.906795457936823e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.317124982364476e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.9067940027453e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0004699356213677,287.60626220703125,294.1499938964844,287.54998779296875,285.6884155273437,288.7791442871094,287.5892028808594,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148188624877093e-09,0.0010024236980825,-0.0151595538482069,0.0,0.0,0.0,-0.0078607369214296,60.0,0.1839693784713745,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.404785669175908e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.903693717205896e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,7.31483378331177e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.903692262014374e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004697885015048,287.6028137207031,294.1499938964844,287.54998779296875,285.6909484863281,288.7608642578125,287.58203125,287.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111431805067013e-09,0.0010021093767136,-0.0150632662698626,0.0,0.0,0.0,-0.0078425146639347,60.0,0.18365079164505,-0.0,-6.846914146763083e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,9.40419195103459e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.90306871244684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.31437248759903e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.903067984851076e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,0.0004697588738054,287.6021423339844,294.1499938964844,287.54998779296875,285.6913452148437,288.75738525390625,287.5807800292969,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104029282028023e-09,0.0010020460467785,-0.0150438752025365,0.0,0.0,0.0,-0.0078388452529907,60.0,0.1835910081863403,-0.0,-6.846049416253663e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.89890322671272e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.898902499116956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0004695612879004,287.5980529785156,294.1499938964844,287.54998779296875,285.6933288574219,288.73602294921875,287.5741577148437,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1832228451967239,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.89890322671272e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.898902499116956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0004695612879004,287.5980529785156,294.1499938964844,287.54998779296875,285.6933288574219,288.73602294921875,287.5741577148437,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1832228451967239,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.894341201288626e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,9.894339746097104e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004693448718171,287.5940246582031,294.1499938964844,287.54998779296875,285.6944885253906,288.7150573730469,287.569091796875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1828623116016388,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.894341201288626e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,9.894339746097104e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004693448718171,287.5940246582031,294.1499938964844,287.54998779296875,285.6944885253906,288.7150573730469,287.569091796875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1828623116016388,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004691162030212,287.59002685546875,294.1499938964844,287.54998779296875,285.6948547363281,288.6944580078125,287.5650634765625,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1825083941221237,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.889519424177706e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,0.0004691162030212,287.59002685546875,294.1499938964844,287.54998779296875,285.6948547363281,288.6944580078125,287.5650634765625,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1825083941221237,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.887019405141471e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,7.302518497454002e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.88701794994995e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,0.0004689975467044,287.58807373046875,294.1499938964844,287.54998779296875,285.6947937011719,288.6842956542969,287.5634155273437,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.182334691286087,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.884483006317168e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.884482278721408e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,0.0004688772605732,287.5860900878906,294.1499938964844,287.54998779296875,285.6945495605469,288.6742553710937,287.5619506835937,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1821629554033279,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.87931780400686e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,7.296830153791234e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004686322354245,287.58221435546875,294.1499938964844,287.54998779296875,285.6936340332031,288.6544189453125,287.5595397949219,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1818262487649917,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.87931780400686e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,7.296830153791234e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.879317076411098e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004686322354245,287.58221435546875,294.1499938964844,287.54998779296875,285.6936340332031,288.6544189453125,287.5595397949219,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1818262487649917,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004683840379584,287.5783996582031,294.1499938964844,287.54998779296875,285.6921691894531,288.63494873046875,287.5576171875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1814985573291778,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004683840379584,287.5783996582031,294.1499938964844,287.54998779296875,285.6921691894531,288.63494873046875,287.5576171875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1814985573291778,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.289060158655047e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0004681332211475,287.5746154785156,294.1499938964844,287.54998779296875,285.69024658203125,288.6158142089844,287.5560913085937,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1811797767877578,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.289060158655047e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0004681332211475,287.5746154785156,294.1499938964844,287.54998779296875,285.69024658203125,288.6158142089844,287.5560913085937,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1811797767877578,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,0.0004678772820625,287.57086181640625,294.1499938964844,287.54998779296875,285.6879577636719,288.5970458984375,287.55487060546875,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1808686107397079,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,0.0004678772820625,287.57086181640625,294.1499938964844,287.54998779296875,285.6879577636719,288.5970458984375,287.55487060546875,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1808686107397079,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.363889694213869e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.860628779279068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,7.283026207005605e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.860627324087544e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0004677456745412,287.56903076171875,294.1499938964844,287.54998779296875,285.68670654296875,288.5877685546875,287.55438232421875,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1807156652212143,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,9.361207048641518e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.85780352493748e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,7.280939462361857e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0004676116805057,287.56719970703125,294.1499938964844,287.54998779296875,285.68536376953125,288.57861328125,287.5539245605469,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1805640012025833,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.356091322842984e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.85241640591994e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,7.276960968738422e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.852414950728416e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004673561197705,287.5638427734375,294.1499938964844,287.54998779296875,285.68280029296875,288.5619201660156,287.55322265625,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969160892069,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1802876442670822,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.3556365754921e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.851937647908926e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.276607357198372e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.851936192717405e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0004673334187828,287.56353759765625,294.1499938964844,287.54998779296875,285.6825866699219,288.5604858398437,287.5531616210937,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1802637130022049,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0004670415073633,287.5599670410156,294.1499938964844,287.54998779296875,285.6796569824219,288.5426940917969,287.55255126953125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1799661815166473,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0004670415073633,287.5599670410156,294.1499938964844,287.54998779296875,285.6796569824219,288.5426940917969,287.55255126953125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1799661815166473,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.839276754064484e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.267256296472624e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.839276026468724e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0004667328612413,287.5564270019531,294.1499938964844,287.54998779296875,285.6766662597656,288.5252685546875,287.5520935058594,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485176287892955e-09,0.000995585694909,-0.0130646610632538,0.0,0.0,0.0,-0.0074643054977059,60.0,0.179670438170433,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.839276754064484e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.267256296472624e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.839276026468724e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0004667328612413,287.5564270019531,294.1499938964844,287.54998779296875,285.6766662597656,288.5252685546875,287.5520935058594,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485176287892955e-09,0.000995585694909,-0.0130646610632538,0.0,0.0,0.0,-0.0074643054977059,60.0,0.179670438170433,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.832489013206214e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,0.0004664108855649,287.55291748046875,294.1499938964844,287.54998779296875,285.6736755371094,288.50811767578125,287.5516967773437,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1793757975101471,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.832489013206214e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.262243161676452e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,0.0004664108855649,287.55291748046875,294.1499938964844,287.54998779296875,285.6736755371094,288.50811767578125,287.5516967773437,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155245374828e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1793757975101471,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.8289834568277e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0004662445862777,287.5511779785156,294.1499938964844,287.54998779296875,285.6722412109375,288.4996643066406,287.551513671875,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1792287528514862,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.330447210231796e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.825411689234896e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,7.257015386130661e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.825410234043376e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0004660751437768,287.5494689941406,294.1499938964844,287.54998779296875,285.6708068847656,288.4913024902344,287.5513916015625,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1790820658206939,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0004657290992327,287.5460510253906,294.1499938964844,287.54998779296875,285.6681213378906,288.47479248046875,287.5511474609375,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1787899732589721,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0004657290992327,287.5460510253906,294.1499938964844,287.54998779296875,285.6681213378906,288.47479248046875,287.5511474609375,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1787899732589721,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
