time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0004653770010918,287.5426940917969,294.1499938964844,287.54998779296875,285.66571044921875,288.4585876464844,287.5509338378906,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1785003095865249,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0004653770010918,287.5426940917969,294.1499938964844,287.54998779296875,285.66571044921875,288.4585876464844,287.5509338378906,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1785003095865249,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004650234477594,287.53936767578125,294.1499938964844,287.54998779296875,285.66363525390625,288.44268798828125,287.55078125,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.178214281797409,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004650234477594,287.53936767578125,294.1499938964844,287.54998779296875,285.66363525390625,288.44268798828125,287.55078125,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.178214281797409,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004646736488211,287.5361022949219,294.1499938964844,287.54998779296875,285.6619567871094,288.42706298828125,287.5506286621094,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1779327988624572,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004646736488211,287.5361022949219,294.1499938964844,287.54998779296875,285.6619567871094,288.42706298828125,287.5506286621094,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1779327988624572,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,9.792235505301504e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,7.232511416077614e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0004645014414563,287.53448486328125,294.1499938964844,287.54998779296875,285.66131591796875,288.4193725585937,287.55059814453125,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1777946650981903,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,7.229887705761939e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.000464332930278,287.5328674316406,294.1499938964844,287.54998779296875,285.6607971191406,288.4117431640625,287.550537109375,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954058080911,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1776585429906845,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0004640090628527,287.5296936035156,294.1499938964844,287.54998779296875,285.6601867675781,288.3966979980469,287.5504455566406,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668712527688967e-09,0.0009897724958136,-0.0112836463376879,0.0,0.0,0.0,-0.0071272966451942,60.0,0.1773934364318847,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0004640090628527,287.5296936035156,294.1499938964844,287.54998779296875,285.6601867675781,288.3966979980469,287.5504455566406,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668712527688967e-09,0.0009897724958136,-0.0112836463376879,0.0,0.0,0.0,-0.0071272966451942,60.0,0.1773934364318847,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,9.775446960702538e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,7.220111729111522e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0004637050733435,287.52655029296875,294.1499938964844,287.54998779296875,285.6602783203125,288.3819274902344,287.5503845214844,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1771384477615356,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,9.775446960702538e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,7.220111729111522e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,0.0004637050733435,287.52655029296875,294.1499938964844,287.54998779296875,285.6602783203125,288.3819274902344,287.5503845214844,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1771384477615356,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0004634288779925,287.5234375,294.1499938964844,287.54998779296875,285.6610717773437,288.3674011230469,287.5503234863281,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238990331597514e-09,0.0009885341860353,-0.0109042366966605,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1768958419561386,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0004634288779925,287.5234375,294.1499938964844,287.54998779296875,285.6610717773437,288.3674011230469,287.5503234863281,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238990331597514e-09,0.0009885341860353,-0.0109042366966605,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1768958419561386,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0004631857445929,287.5203857421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3531188964844,287.5502624511719,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463204916760333e-09,0.0009880150901153,-0.0107452170923352,0.0,0.0,0.0,-0.0070254169404506,60.0,0.1766680032014846,-0.0,-6.655650963693915e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0004631857445929,287.5203857421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3531188964844,287.5502624511719,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463204916760333e-09,0.0009880150901153,-0.0107452170923352,0.0,0.0,0.0,-0.0070254169404506,60.0,0.1766680032014846,-0.0,-6.655650963693915e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.76221781456843e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.762217086972667e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004630775365512,287.51885986328125,294.1499938964844,287.54998779296875,285.6638488769531,288.3460998535156,287.5502319335937,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436188749679104e-09,0.0009877841221168,-0.0106744337826967,0.0,0.0,0.0,-0.0070120240561664,60.0,0.1765603870153427,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,7.208827446447685e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.0004629803588613,287.5173645019531,294.1499938964844,287.54998779296875,285.66522216796875,288.3391418457031,287.5502319335937,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411930820680254e-09,0.0009875766700133,-0.0106108775362372,0.0,0.0,0.0,-0.0069999983534216,60.0,0.1764571964740753,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.756806684890762e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.206344162113965e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0004628208698704,287.5143737792969,294.1499938964844,287.54998779296875,285.6687316894531,288.32537841796875,287.5502014160156,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3720995712703825e-09,0.0009872360387817,-0.0105065181851387,0.0,0.0,0.0,-0.0069802519865334,60.0,0.1762638241052627,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.756806684890762e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.206344162113965e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.756805957295e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0004628208698704,287.5143737792969,294.1499938964844,287.54998779296875,285.6687316894531,288.32537841796875,287.5502014160156,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3720995712703825e-09,0.0009872360387817,-0.0105065181851387,0.0,0.0,0.0,-0.0069802519865334,60.0,0.1762638241052627,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.754376515047623e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.754375787451865e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0004627055604942,287.5114440917969,294.1499938964844,287.54998779296875,285.6732788085937,288.3118591308594,287.5501708984375,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432928364950385e-09,0.0009869897039607,-0.0104310438036918,0.0,0.0,0.0,-0.0069659710861742,60.0,0.1760907471179962,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.754376515047623e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,7.204549183370546e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.754375787451865e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0004627055604942,287.5114440917969,294.1499938964844,287.54998779296875,285.6732788085937,288.3118591308594,287.5501708984375,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432928364950385e-09,0.0009869897039607,-0.0104310438036918,0.0,0.0,0.0,-0.0069659710861742,60.0,0.1760907471179962,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.261736704502256e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.75305592874065e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.000462642929051,287.5085144042969,294.1499938964844,287.54998779296875,285.6789245605469,288.2985534667969,287.5501403808594,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.327622704636269e-09,0.0009868557099252,-0.0103899864479899,0.0,0.0,0.0,-0.006958202458918,60.0,0.1759379357099533,-0.0,-6.640037497618323e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.261736704502256e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.75305592874065e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.000462642929051,287.5085144042969,294.1499938964844,287.54998779296875,285.6789245605469,288.2985534667969,287.5501403808594,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.327622704636269e-09,0.0009868557099252,-0.0103899864479899,0.0,0.0,0.0,-0.006958202458918,60.0,0.1759379357099533,-0.0,-6.640037497618323e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.261500963475557e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.752807818586008e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,7.203390850918368e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.752807090990244e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004626311711035,287.5056457519531,294.1499938964844,287.54998779296875,285.6856384277344,288.2854919433594,287.55010986328125,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868345223367,4.324644642395015e-09,0.0009868302149698,-0.0103821847587823,0.0,0.0,0.0,-0.0069567263126373,60.0,0.1758073717355728,-0.0,-6.639695016019688e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.261500963475557e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.752807818586008e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,7.203390850918368e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.752807090990244e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0004626311711035,287.5056457519531,294.1499938964844,287.54998779296875,285.6856384277344,288.2854919433594,287.55010986328125,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868345223367,4.324644642395015e-09,0.0009868302149698,-0.0103821847587823,0.0,0.0,0.0,-0.0069567263126373,60.0,0.1758073717355728,-0.0,-6.639695016019688e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.261695231543854e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.753012272994964e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,7.203541463240981e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.753011545399204e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004626408626791,287.5042419433594,294.1499938964844,287.54998779296875,285.6893615722656,288.279052734375,287.55010986328125,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868550114333,4.327041835949785e-09,0.0009868505876511,-0.010388464666903,0.0,0.0,0.0,-0.0069579142145812,60.0,0.1757505238056183,-0.0,-6.639970706601164e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.262135426979512e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.753475751494987e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,7.203884160844609e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.753475023899227e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.0004626628360711,287.5028076171875,294.1499938964844,287.54998779296875,285.6933288574219,288.2726745605469,287.55010986328125,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332501912784892e-09,0.0009868972701951,-0.0104027707129716,0.0,0.0,0.0,-0.0069606211036443,60.0,0.1756983995437622,-0.0,-6.640599536922309e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.26364227780141e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.75506191025488e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,7.205055590020493e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.75506118265912e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004627380985766,287.5000305175781,294.1499938964844,287.54998779296875,285.701904296875,288.26007080078125,287.5500793457031,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.3512260461398e-09,0.000987057457678,-0.0104518290609121,0.0,0.0,0.0,-0.0069699031300842,60.0,0.1756073534488678,-0.0,-6.64275461303987e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.26364227780141e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.75506191025488e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,7.205055590020493e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.75506118265912e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004627380985766,287.5000305175781,294.1499938964844,287.54998779296875,285.701904296875,288.26007080078125,287.5500793457031,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.3512260461398e-09,0.000987057457678,-0.0104518290609121,0.0,0.0,0.0,-0.0069699031300842,60.0,0.1756073534488678,-0.0,-6.64275461303987e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.26591528696008e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.757456427905709e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.206823647720739e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.757455700309948e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0004628516617231,287.49725341796875,294.1499938964844,287.54998779296875,285.7112731933594,288.2476806640625,287.5500793457031,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873035596683,4.379504758844632e-09,0.0009872992523014,-0.0105259204283356,0.0,0.0,0.0,-0.0069839223287999,60.0,0.1755337864160537,-0.0,-6.646010319855122e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.26591528696008e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.757456427905709e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.206823647720739e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.757455700309948e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0004628516617231,287.49725341796875,294.1499938964844,287.54998779296875,285.7112731933594,288.2476806640625,287.5500793457031,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873035596683,4.379504758844632e-09,0.0009872992523014,-0.0105259204283356,0.0,0.0,0.0,-0.0069839223287999,60.0,0.1755337864160537,-0.0,-6.646010319855122e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.268864232581107e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.76056107901968e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,7.20911702956073e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.76056035142392e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004629989271052,287.4945068359375,294.1499938964844,287.54998779296875,285.7214050292969,288.2354736328125,287.550048828125,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416196741630074e-09,0.0009876128751784,-0.0106220543384552,0.0,0.0,0.0,-0.0070021119900047,60.0,0.1754746437072754,-0.0,-6.650235206961952e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.268864232581107e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.76056107901968e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,7.20911702956073e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.76056035142392e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004629989271052,287.4945068359375,294.1499938964844,287.54998779296875,285.7214050292969,288.2354736328125,287.550048828125,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416196741630074e-09,0.0009876128751784,-0.0106220543384552,0.0,0.0,0.0,-0.0070021119900047,60.0,0.1754746437072754,-0.0,-6.650235206961952e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,0.0004631767224054,287.4918212890625,294.1499938964844,287.54998779296875,285.732177734375,288.2235107421875,287.550048828125,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460498637115506e-09,0.000987991807051,-0.0107381269335746,0.0,0.0,0.0,-0.0070240744389593,60.0,0.1754314601421356,-0.0,-6.655339035432918e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,0.0004631767224054,287.4918212890625,294.1499938964844,287.54998779296875,285.732177734375,288.2235107421875,287.550048828125,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460498637115506e-09,0.000987991807051,-0.0107381269335746,0.0,0.0,0.0,-0.0070240744389593,60.0,0.1754314601421356,-0.0,-6.655339035432918e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.274401236325502e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.766392759047449e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.213424396468326e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.766392031451689e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0004632755590137,287.490478515625,294.1499938964844,287.54998779296875,285.73779296875,288.2176208496094,287.550048828125,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.4851256042477425e-09,0.0009882022859528,-0.0108026498928666,0.0,0.0,0.0,-0.0070362826809287,60.0,0.175414577126503,-0.0,-6.658176232576808e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,0.000463379692519,287.4891662597656,294.1499938964844,287.54998779296875,285.7435302734375,288.2117614746094,287.550048828125,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511079065849799e-09,0.0009884242899715,-0.0108706476166844,0.0,0.0,0.0,-0.007049148902297,60.0,0.1754001975059509,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.773309284355491e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,7.218532846309245e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.77330855675973e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,0.0004636036755982,287.4865417480469,294.1499938964844,287.54998779296875,285.75537109375,288.2001953125,287.550048828125,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566900635438742e-09,0.000988901592791,-0.0110169006511569,0.0,0.0,0.0,-0.0070768222212791,60.0,0.1753787994384765,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
