time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.773309284355491e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,7.218532846309245e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.77330855675973e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,0.0004636036755982,287.4865417480469,294.1499938964844,287.54998779296875,285.75537109375,288.2001953125,287.550048828125,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566900635438742e-09,0.000988901592791,-0.0110169006511569,0.0,0.0,0.0,-0.0070768222212791,60.0,0.1753787994384765,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0004638437239918,287.48394775390625,294.1499938964844,287.54998779296875,285.7676086425781,288.1888427734375,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.62673455103868e-09,0.0009894132381305,-0.011173665523529,0.0,0.0,0.0,-0.0071064843796193,60.0,0.1753657609224319,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0004638437239918,287.48394775390625,294.1499938964844,287.54998779296875,285.7676086425781,288.1888427734375,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.62673455103868e-09,0.0009894132381305,-0.011173665523529,0.0,0.0,0.0,-0.0071064843796193,60.0,0.1753657609224319,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.783690620679408e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,7.226200250443071e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004640961124096,287.4813842773437,294.1499938964844,287.54998779296875,285.7802124023437,288.1776733398437,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896433403276205e-09,0.0009899511933326,-0.0113384835422039,0.0,0.0,0.0,-0.0071376711130142,60.0,0.1753597408533096,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.290828893426806e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.783690620679408e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,7.226200250443071e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004640961124096,287.4813842773437,294.1499938964844,287.54998779296875,285.7802124023437,288.1776733398437,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896433403276205e-09,0.0009899511933326,-0.0113384835422039,0.0,0.0,0.0,-0.0071376711130142,60.0,0.1753597408533096,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.789163595996796e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004643557476811,287.4788513183594,294.1499938964844,287.54998779296875,285.79302978515625,288.1667175292969,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1753584146499633,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.789163595996796e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004643557476811,287.4788513183594,294.1499938964844,287.54998779296875,285.79302978515625,288.1667175292969,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1753584146499633,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.79193500825204e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.791934280656278e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004644872096832,287.47760009765625,294.1499938964844,287.54998779296875,285.7995300292969,288.1612854003906,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1753591299057006,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.794712968869136e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,7.234341319417581e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0004646189627237,287.4763488769531,294.1499938964844,287.54998779296875,285.8060607910156,288.1559143066406,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1753604263067245,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.800244879443198e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004648813919629,287.473876953125,294.1499938964844,287.54998779296875,285.8191833496094,288.14532470703125,287.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1753639131784439,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.306548599852248e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.800244879443198e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004648813919629,287.473876953125,294.1499938964844,287.54998779296875,285.8191833496094,288.14532470703125,287.5500183105469,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1753639131784439,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0004651402705349,287.471435546875,294.1499938964844,287.54998779296875,285.8323059082031,288.1348876953125,287.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1753676235675811,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.311731264460832e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.805701847653836e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0004651402705349,287.471435546875,294.1499938964844,287.54998779296875,285.8323059082031,288.1348876953125,287.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1753676235675811,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.81097691692412e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0004653904761653,287.46905517578125,294.1499938964844,287.54998779296875,285.8453674316406,288.1246643066406,287.5500183105469,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1753696799278259,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.316740033682436e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.81097691692412e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.810976189328358e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0004653904761653,287.46905517578125,294.1499938964844,287.54998779296875,285.8453674316406,288.1246643066406,287.5500183105469,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1753696799278259,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0004656318051274,287.4666748046875,294.1499938964844,287.54998779296875,285.8583068847656,288.1145935058594,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1753695756196975,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0004656318051274,287.4666748046875,294.1499938964844,287.54998779296875,285.8583068847656,288.1145935058594,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1753695756196975,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.818506077863276e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.251914939843118e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0004657476092688,287.4654846191406,294.1499938964844,287.54998779296875,285.8646850585937,288.109619140625,287.5500183105469,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1753681749105453,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.326133294962348e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.8208685813006e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,7.253659714479e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004658596881199,287.4643249511719,294.1499938964844,287.54998779296875,285.8710021972656,288.1047058105469,287.5500183105469,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1753657013177871,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.825342567637564e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.256964454427361e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0004660719132516,287.4620056152344,294.1499938964844,287.54998779296875,285.8834228515625,288.094970703125,287.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1753570139408111,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,9.825342567637564e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.256964454427361e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0004660719132516,287.4620056152344,294.1499938964844,287.54998779296875,285.8834228515625,288.094970703125,287.5500183105469,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1753570139408111,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.829487680690364e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0004662685387302,287.459716796875,294.1499938964844,287.54998779296875,285.8954467773437,288.0854187011719,287.5500183105469,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1753431558609008,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.829487680690364e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0004662685387302,287.459716796875,294.1499938964844,287.54998779296875,285.8954467773437,288.0854187011719,287.5500183105469,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1753431558609008,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,0.0004664461303036,287.4574584960937,294.1499938964844,287.54998779296875,285.9070129394531,288.0760192871094,287.5500183105469,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1753231137990951,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,9.83323116088286e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,0.0004664461303036,287.4574584960937,294.1499938964844,287.54998779296875,285.9070129394531,288.0760192871094,287.5500183105469,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1753231137990951,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.00046660535736,287.4552307128906,294.1499938964844,287.54998779296875,285.9180603027344,288.0667724609375,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150697176818085e-09,0.0009952993132174,-0.0129770338535308,0.0,0.0,0.0,-0.0074477228336036,60.0,0.1752967983484268,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.836587560130285e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.00046660535736,287.4552307128906,294.1499938964844,287.54998779296875,285.9180603027344,288.0667724609375,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150697176818085e-09,0.0009952993132174,-0.0129770338535308,0.0,0.0,0.0,-0.0074477228336036,60.0,0.1752967983484268,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.83810459729284e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.83810386969708e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0004666772729251,287.4541320800781,294.1499938964844,287.54998779296875,285.92333984375,288.0622253417969,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332987829120839e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1752808094024658,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.839508857112378e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,9.839508857112378e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0004667439206968,287.4530334472656,294.1499938964844,287.54998779296875,285.9284973144531,288.0577087402344,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674727261066,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1752630621194839,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.84196158242412e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,7.269238994922489e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004668602487072,287.45086669921875,294.1499938964844,287.54998779296875,285.938232421875,288.0487976074219,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1752217710018158,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.84196158242412e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,7.269238994922489e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.841960854828358e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004668602487072,287.45086669921875,294.1499938964844,287.54998779296875,285.938232421875,288.0487976074219,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1752217710018158,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.843974112300202e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0004669557092711,287.44873046875,294.1499938964844,287.54998779296875,285.9472045898437,288.0400390625,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1751729398965835,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.843974112300202e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.270725473063067e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.84397338470444e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0004669557092711,287.44873046875,294.1499938964844,287.54998779296875,285.9472045898437,288.0400390625,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1751729398965835,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.845469321589916e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004670266353059,287.4466247558594,294.1499938964844,287.54998779296875,285.955322265625,288.0314025878906,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1751158982515335,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,9.845469321589916e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.845468593994156e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004670266353059,287.4466247558594,294.1499938964844,287.54998779296875,285.955322265625,288.0314025878906,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1751158982515335,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.35044081415981e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004670738708227,287.4445495605469,294.1499938964844,287.54998779296875,285.9625549316406,288.02294921875,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1750497668981552,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.35044081415981e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004670738708227,287.4445495605469,294.1499938964844,287.54998779296875,285.9625549316406,288.02294921875,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1750497668981552,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.350720938527957e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.846760804066436e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.000467087898869,287.4435119628906,294.1499938964844,287.54998779296875,285.9657897949219,288.0187683105469,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1750133782625198,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.846904140431434e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.272889342857525e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004670946800615,287.4424743652344,294.1499938964844,287.54998779296875,285.96875,288.0146484375,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1749745309352874,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
