time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.78688258328475e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.228558388305828e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.78688258328475e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0004642475687433,287.40679931640625,294.1499938964844,287.54998779296875,285.7466735839844,287.8760986328125,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1721853613853454,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.289827721659094e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.782636334421112e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,7.225421722978354e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004640461120288,287.4052734375,294.1499938964844,287.54998779296875,285.73016357421875,287.87042236328125,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1720216274261474,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.289827721659094e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.782636334421112e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,7.225421722978354e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0004640461120288,287.4052734375,294.1499938964844,287.54998779296875,285.73016357421875,287.87042236328125,287.54998779296875,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1720216274261474,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.778512321645394e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.222376007121056e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.778511594049633e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004638504760805,287.4037475585937,294.1499938964844,287.54998779296875,285.7148132324219,287.86480712890625,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.171859785914421,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.778512321645394e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.222376007121056e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.778511594049633e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004638504760805,287.4037475585937,294.1499938964844,287.54998779296875,285.7148132324219,287.86480712890625,287.54998779296875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.171859785914421,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.774557111086324e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,7.2194539825432e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004636628727894,287.4022521972656,294.1499938964844,287.54998779296875,285.7008056640625,287.8593139648437,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.171700969338417,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.774557111086324e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,7.2194539825432e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004636628727894,287.4022521972656,294.1499938964844,287.54998779296875,285.7008056640625,287.8593139648437,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.171700969338417,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,7.216696394607425e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,0.0004634857468772,287.4007873535156,294.1499938964844,287.54998779296875,285.6883850097656,287.8539123535156,287.54998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1715453416109085,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,7.216696394607425e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.770822362042964e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,0.0004634857468772,287.4007873535156,294.1499938964844,287.54998779296875,285.6883850097656,287.8539123535156,287.54998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1715453416109085,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,9.769058669917284e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.215393270598724e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.769057942321524e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004634020442608,287.4000549316406,294.1499938964844,287.54998779296875,285.6828308105469,287.85125732421875,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1714697629213333,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.275330376112834e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.767369920155032e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.214146171463653e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.767369920155032e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0004633219505194,287.3993530273437,294.1499938964844,287.54998779296875,285.6777648925781,287.8486022949219,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1713954508304596,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.764230344444512e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,0.0004631729971151,287.3979187011719,294.1499938964844,287.54998779296875,285.669189453125,287.8434143066406,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1712507009506225,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.764230344444512e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.764229616848752e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,0.0004631729971151,287.3979187011719,294.1499938964844,287.54998779296875,285.669189453125,287.8434143066406,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1712507009506225,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.761439287103713e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004630406037904,287.3965148925781,294.1499938964844,287.54998779296875,285.6628723144531,287.8383178710937,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1711118221282959,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.761439287103713e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004630406037904,287.3965148925781,294.1499938964844,287.54998779296875,285.6628723144531,287.8383178710937,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1711118221282959,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,7.208021270344034e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.000462928583147,287.3951416015625,294.1499938964844,287.54998779296875,285.6590576171875,287.83331298828125,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1709805279970169,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.26745487959124e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,7.208021270344034e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.759076783666389e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.000462928583147,287.3951416015625,294.1499938964844,287.54998779296875,285.6590576171875,287.83331298828125,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1709805279970169,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0004628363822121,287.3937683105469,294.1499938964844,287.54998779296875,285.657958984375,287.828369140625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1708562821149826,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.75713337538764e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,0.0004628363822121,287.3937683105469,294.1499938964844,287.54998779296875,285.657958984375,287.828369140625,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1708562821149826,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.75637522060424e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,7.206025475170463e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.75637522060424e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,0.0004628004098776,287.3930969238281,294.1499938964844,287.54998779296875,285.65850830078125,287.825927734375,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1707980781793594,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.264258551411332e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.755710925674066e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.205534348031506e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.755710198078305e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,0.0004627688904292,287.3924255371094,294.1499938964844,287.54998779296875,285.6598205566406,287.8235168457031,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1707414537668228,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.754851635079832e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.20490061212331e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004627281450666,287.3910827636719,294.1499938964844,287.54998779296875,285.6648254394531,287.8187561035156,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945470246055e-09,0.0009870209032669,-0.0104406140744686,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1706363260746002,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.754851635079832e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,7.20490061212331e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004627281450666,287.3910827636719,294.1499938964844,287.54998779296875,285.6648254394531,287.8187561035156,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945470246055e-09,0.0009870209032669,-0.0104406140744686,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1706363260746002,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.754525672178715e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.20465905033052e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004627126618288,287.3897705078125,294.1499938964844,287.54998779296875,285.6732788085937,287.8140869140625,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1705405861139297,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.754525672178715e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.20465905033052e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004627126618288,287.3897705078125,294.1499938964844,287.54998779296875,285.6732788085937,287.8140869140625,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1705405861139297,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.754522034199908e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.204656867543235e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004627125163096,287.38848876953125,294.1499938964844,287.54998779296875,285.6834716796875,287.8094787597656,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1704534590244293,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.754522034199908e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.204656867543235e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004627125163096,287.38848876953125,294.1499938964844,287.54998779296875,285.6834716796875,287.8094787597656,287.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1704534590244293,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.000462712632725,287.38720703125,294.1499938964844,287.54998779296875,285.69366455078125,287.80499267578125,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1703697293996811,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.000462712632725,287.38720703125,294.1499938964844,287.54998779296875,285.69366455078125,287.80499267578125,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1703697293996811,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.754525672178715e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.20465905033052e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.754524944582954e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0004627126618288,287.3865966796875,294.1499938964844,287.54998779296875,285.6987609863281,287.8027648925781,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703282445669174,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.754526399774476e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,7.204659777926281e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004627127200365,287.3859558105469,294.1499938964844,287.54998779296875,285.703857421875,287.800537109375,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702868342399597,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.75452858256176e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0004627128073479,287.3847351074219,294.1499938964844,287.54998779296875,285.71405029296875,287.7961730957031,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702041625976562,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.75452858256176e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0004627128073479,287.3847351074219,294.1499938964844,287.54998779296875,285.71405029296875,287.7961730957031,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702041625976562,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.754529310157524e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.204661960713565e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.75452858256176e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0004627128364518,287.384033203125,294.1499938964844,287.54998779296875,285.7197570800781,287.79376220703125,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701579093933105,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.754530037753284e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.204662688309327e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0004627128946594,287.3835144042969,294.1499938964844,287.54998779296875,285.7242431640625,287.7919006347656,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701215952634811,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754531492944808e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0004627129528671,287.3822937011719,294.1499938964844,287.54998779296875,285.73443603515625,287.7876892089844,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700391173362732,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754531492944808e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0004627129528671,287.3822937011719,294.1499938964844,287.54998779296875,285.73443603515625,287.7876892089844,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700391173362732,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.754533675732092e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004627130401786,287.3811340332031,294.1499938964844,287.54998779296875,285.74462890625,287.7835388183594,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699567288160324,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.263140236726032e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.754533675732092e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0004627130401786,287.3811340332031,294.1499938964844,287.54998779296875,285.74462890625,287.7835388183594,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699567288160324,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
