time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004737665294669,287.32672119140625,294.1499938964844,287.52569580078125,286.514404296875,287.4393615722656,287.4579162597656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1490447223186493,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004737665294669,287.32672119140625,294.1499938964844,287.52569580078125,286.514404296875,287.4393615722656,287.4579162597656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1490447223186493,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001000251722871,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0004744763427879,287.32635498046875,294.1499938964844,287.5360107421875,286.5342712402344,287.4410400390625,287.47686767578125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275924307492687e-09,0.0010120663791894,-0.0181135348975658,0.0,0.0,0.0,-0.0084198014810681,60.0,0.1573982536792755,-0.0,-6.983676570371244e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001000251722871,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0004744763427879,287.32635498046875,294.1499938964844,287.5360107421875,286.5342712402344,287.4410400390625,287.47686767578125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275924307492687e-09,0.0010120663791894,-0.0181135348975658,0.0,0.0,0.0,-0.0084198014810681,60.0,0.1573982536792755,-0.0,-6.983676570371244e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.50457324506715e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000877382466,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.392445695586503e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000877309706,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004747731145471,287.3262023925781,294.1499938964844,287.5401611328125,286.54327392578125,287.4419250488281,287.4854431152344,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349942432455235e-09,0.0010126994457095,-0.018307402729988,0.0,0.0,0.0,-0.0084564965218305,60.0,0.1608642488718032,-0.0,-6.992415535478359e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.509418305242434e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001001387572614,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.39621464163065e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001001387572614,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004750151420012,287.3260192871094,294.1499938964844,287.54364013671875,286.55157470703125,287.4428100585937,287.493408203125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132230818271,7.410305258304106e-09,0.0010132156312465,-0.0184655021876096,0.0,0.0,0.0,-0.0084864208474755,60.0,0.1639066040515899,-0.0,-6.99954583183171e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.515528654446824e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002031058305,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002030985546,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004753203538712,287.3256530761719,294.1499938964844,287.5483703613281,286.5660705566406,287.4446716308594,287.50750732421875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486425701586086e-09,0.0010138667421415,-0.0186648722738027,0.0,0.0,0.0,-0.0085241580381989,60.0,0.1685429960489273,-0.0,-7.008542723951906e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.515528654446824e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002031058305,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002030985546,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004753203538712,287.3256530761719,294.1499938964844,287.5483703613281,286.5660705566406,287.4446716308594,287.50750732421875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486425701586086e-09,0.0010138667421415,-0.0186648722738027,0.0,0.0,0.0,-0.0085241580381989,60.0,0.1685429960489273,-0.0,-7.008542723951906e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.516355930827558e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001002118151518,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.401610491797328e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001002118151518,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004753616813104,287.3253173828125,294.1499938964844,287.54998779296875,286.5775451660156,287.4465637207031,287.5184631347656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496723242184089e-09,0.0010139548685401,-0.0186918415129184,0.0,0.0,0.0,-0.0085292635485529,60.0,0.1708758771419525,-0.0,-7.009760594200999e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.516355930827558e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0001002118151518,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.401610491797328e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001002118151518,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004753616813104,287.3253173828125,294.1499938964844,287.54998779296875,286.5775451660156,287.4465637207031,287.5184631347656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496723242184089e-09,0.0010139548685401,-0.0186918415129184,0.0,0.0,0.0,-0.0085292635485529,60.0,0.1708758771419525,-0.0,-7.009760594200999e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004751613887492,287.3249816894531,294.1499938964844,287.54998779296875,286.5874328613281,287.44842529296875,287.5267333984375,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.44675343611334e-09,0.0010135277407243,-0.0185609646141529,0.0,0.0,0.0,-0.0085044922307133,60.0,0.1715102940797805,-0.0,-7.003853141895888e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004751613887492,287.3249816894531,294.1499938964844,287.54998779296875,286.5874328613281,287.44842529296875,287.5267333984375,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.44675343611334e-09,0.0010135277407243,-0.0185609646141529,0.0,0.0,0.0,-0.0085044922307133,60.0,0.1715102940797805,-0.0,-7.003853141895888e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001000849515548,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004747599305119,287.3246459960937,294.1499938964844,287.54998779296875,286.5973205566406,287.4502258300781,287.5326843261719,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346614427916621e-09,0.0010126716224476,-0.0182986855506896,0.0,0.0,0.0,-0.0084548499435186,60.0,0.171517014503479,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001000849515548,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0004747599305119,287.3246459960937,294.1499938964844,287.54998779296875,286.5973205566406,287.4502258300781,287.5326843261719,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346614427916621e-09,0.0010126716224476,-0.0182986855506896,0.0,0.0,0.0,-0.0084548499435186,60.0,0.171517014503479,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004745009937323,287.3244934082031,294.1499938964844,287.54998779296875,286.6022644042969,287.4511413574219,287.5350646972656,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282028313682076e-09,0.0010121193481609,-0.0181295238435268,0.0,0.0,0.0,-0.0084228320047259,60.0,0.1714532375335693,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.493131074123085e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.383546471828595e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.996724111260846e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004742015735246,287.3243408203125,294.1499938964844,287.54998779296875,286.6072082519531,287.4520263671875,287.5370788574219,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207339614012653e-09,0.0010114806937053,-0.0179338976740837,0.0,0.0,0.0,-0.0083858054131269,60.0,0.1713627576828003,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004735139082185,287.3240051269531,294.1499938964844,287.54998779296875,286.6170959472656,287.4537658691406,287.5403747558594,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035819482581473e-09,0.001010014093481,-0.0174846425652503,0.0,0.0,0.0,-0.0083007756620645,60.0,0.1711339205503463,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004735139082185,287.3240051269531,294.1499938964844,287.54998779296875,286.6170959472656,287.4537658691406,287.5403747558594,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035819482581473e-09,0.001010014093481,-0.0174846425652503,0.0,0.0,0.0,-0.0083007756620645,60.0,0.1711339205503463,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004727489431388,287.3236999511719,294.1499938964844,287.54998779296875,286.626953125,287.4554748535156,287.5427551269531,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1708547621965408,-0.0,-6.932911844614864e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004727489431388,287.3236999511719,294.1499938964844,287.54998779296875,286.626953125,287.4554748535156,287.5427551269531,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1708547621965408,-0.0,-6.932911844614864e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0004719427088275,287.3233947753906,294.1499938964844,287.54998779296875,286.6368408203125,287.4571533203125,287.5444641113281,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916528048521e-09,0.0010066629620268,-0.0164581108838319,0.0,0.0,0.0,-0.008106492459774,60.0,0.1705458015203476,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0004719427088275,287.3233947753906,294.1499938964844,287.54998779296875,286.6368408203125,287.4571533203125,287.5444641113281,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916528048521e-09,0.0010066629620268,-0.0164581108838319,0.0,0.0,0.0,-0.008106492459774,60.0,0.1705458015203476,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.000471138046123,287.3230895996094,294.1499938964844,287.54998779296875,286.6466979980469,287.45880126953125,287.54571533203125,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443207745121526e-09,0.0010049467673525,-0.0159323643893003,0.0,0.0,0.0,-0.0080069927498698,60.0,0.1702254712581634,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,0.000471138046123,287.3230895996094,294.1499938964844,287.54998779296875,286.6466979980469,287.45880126953125,287.54571533203125,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443207745121526e-09,0.0010049467673525,-0.0159323643893003,0.0,0.0,0.0,-0.0080069927498698,60.0,0.1702254712581634,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.424024756299332e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.923951438395306e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.329796790145338e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.923951438395306e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0004707495390903,287.32293701171875,294.1499938964844,287.54998779296875,286.6516418457031,287.4596252441406,287.5462341308594,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041244095191,6.346304370907774e-09,0.0010041181230917,-0.0156785268336534,0.0,0.0,0.0,-0.007958953268826,60.0,0.1700654327869415,-0.0,-6.874390123812192e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.41648322623223e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.916010458255188e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.323931640712544e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.916010458255188e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004703728191088,287.3227844238281,294.1499938964844,287.54998779296875,286.6565856933594,287.4604187011719,287.5466613769531,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.252341755441648e-09,0.0010033145081251,-0.0154323894530534,0.0,0.0,0.0,-0.007912372238934,60.0,0.1699072122573852,-0.0,-6.86339163280536e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.402566502103582e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.901355224428698e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.313107198569924e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.901355224428698e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004696776450145,287.322509765625,294.1499938964844,287.54998779296875,286.6664428710937,287.4620056152344,287.5473937988281,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018378961831,6.0789462352772725e-09,0.0010018318425863,-0.0149781676009297,0.0,0.0,0.0,-0.0078264120966196,60.0,0.169603481888771,-0.0,-6.843118427468653e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.402566502103582e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.901355224428698e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.313107198569924e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.901355224428698e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004696776450145,287.322509765625,294.1499938964844,287.54998779296875,286.6664428710937,287.4620056152344,287.5473937988281,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018378961831,6.0789462352772725e-09,0.0010018318425863,-0.0149781676009297,0.0,0.0,0.0,-0.0078264120966196,60.0,0.169603481888771,-0.0,-6.843118427468653e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.39052042667754e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.888670319924132e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.30373794795014e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.888670319924132e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004690759233199,287.3222045898437,294.1499938964844,287.54998779296875,286.6763000488281,287.46356201171875,287.5479431152344,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.9288587372918755e-09,0.0010005483636632,-0.0145849948748946,0.0,0.0,0.0,-0.0077520068734884,60.0,0.1693246811628341,-0.0,-6.825595022519337e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.39052042667754e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.888670319924132e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.30373794795014e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.888670319924132e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004690759233199,287.3222045898437,294.1499938964844,287.54998779296875,286.6763000488281,287.46356201171875,287.5479431152344,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.9288587372918755e-09,0.0010005483636632,-0.0145849948748946,0.0,0.0,0.0,-0.0077520068734884,60.0,0.1693246811628341,-0.0,-6.825595022519337e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.380764822708444e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.878397395368664e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.296150579350069e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.878397395368664e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004685886378865,287.3219299316406,294.1499938964844,287.54998779296875,286.6861572265625,287.465087890625,287.5483703613281,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995147120207,5.807312852823543e-09,0.0009995088912546,-0.0142665868625044,0.0,0.0,0.0,-0.0076917512342333,60.0,0.1690810769796371,-0.0,-6.811420405483659e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.380764822708444e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.878397395368664e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.296150579350069e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.878397395368664e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004685886378865,287.3219299316406,294.1499938964844,287.54998779296875,286.6861572265625,287.465087890625,287.5483703613281,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995147120207,5.807312852823543e-09,0.0009995088912546,-0.0142665868625044,0.0,0.0,0.0,-0.0076917512342333,60.0,0.1690810769796371,-0.0,-6.811420405483659e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.373270586365834e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.87050516414456e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.290321809705347e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.87050516414456e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004682142753154,287.3216552734375,294.1499938964844,287.54998779296875,286.6960144042969,287.46661376953125,287.5487060546875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998716102913,5.713935546936e-09,0.0009987103985622,-0.0140219666063785,0.0,0.0,0.0,-0.0076454593800008,60.0,0.1688729077577591,-0.0,-6.8005405751137e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.373270586365834e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.87050516414456e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.290321809705347e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.87050516414456e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004682142753154,287.3216552734375,294.1499938964844,287.54998779296875,286.6960144042969,287.46661376953125,287.5487060546875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998716102913,5.713935546936e-09,0.0009987103985622,-0.0140219666063785,0.0,0.0,0.0,-0.0076454593800008,60.0,0.1688729077577591,-0.0,-6.8005405751137e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.370325278723612e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.867404151009396e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.28803061065264e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.867403423413634e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004680671554524,287.3215026855469,294.1499938964844,287.54998779296875,286.700927734375,287.46734619140625,287.548828125,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984022472053,5.6772360146339915e-09,0.0009983965428546,-0.0139258243143558,0.0,0.0,0.0,-0.0076272655278444,60.0,0.1687826216220855,-0.0,-6.796266660558103e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.36808719416149e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.865047468338162e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.286290201591328e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.865047468338162e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004679553676396,287.3213806152344,294.1499938964844,287.54998779296875,286.7058410644531,287.46807861328125,287.5489501953125,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981637122109,5.6493534295043454e-09,0.0009981581242755,-0.0138527797535061,0.0,0.0,0.0,-0.0076134428381919,60.0,0.1687039732933044,-0.0,-6.793020901341151e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.36511642066762e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.861918806564064e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.283979357453063e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.861918806564064e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004678069672081,287.32110595703125,294.1499938964844,287.54998779296875,286.7156982421875,287.4695129394531,287.5491638183594,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.6123306002575646e-09,0.0009978413581848,-0.0137557908892631,0.0,0.0,0.0,-0.0075950887985527,60.0,0.1685732007026672,-0.0,-6.788712170191502e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.36511642066762e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.861918806564064e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.283979357453063e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.861918806564064e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004678069672081,287.32110595703125,294.1499938964844,287.54998779296875,286.7156982421875,287.4695129394531,287.5491638183594,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.6123306002575646e-09,0.0009978413581848,-0.0137557908892631,0.0,0.0,0.0,-0.0075950887985527,60.0,0.1685732007026672,-0.0,-6.788712170191502e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.364135621581228e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.860885620582847e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.283216109499335e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.860885620582847e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004677579563576,287.3208312988281,294.1499938964844,287.54998779296875,286.7255249023437,287.470947265625,287.5493469238281,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977424051612,5.600099939329084e-09,0.0009977368172258,-0.0137237487360835,0.0,0.0,0.0,-0.0075890249572694,60.0,0.168477177619934,-0.0,-6.787288953091776e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
