time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0004648203612305,287.3134460449219,294.1499938964844,287.54998779296875,286.91973876953125,287.5103454589844,287.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.164565622806549,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004648502799682,287.3133239746094,294.1499938964844,287.54998779296875,286.9135437011719,287.51104736328125,287.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.164493903517723,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004648502799682,287.3133239746094,294.1499938964844,287.54998779296875,286.9135437011719,287.51104736328125,287.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.164493903517723,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.23831108189188e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.80008699116297e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004648739413823,287.313232421875,294.1499938964844,287.54998779296875,286.9089660644531,287.5115051269531,287.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1644463688135147,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.800346742849796e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.238503167172894e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.800346742849796e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004648862523026,287.3132019042969,294.1499938964844,287.54998779296875,286.9066772460937,287.51171875,287.54998779296875,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1644242852926254,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004649285983759,287.3130798339844,294.1499938964844,287.54998779296875,286.8992004394531,287.51239013671875,287.54998779296875,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1643567532300949,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004649285983759,287.3130798339844,294.1499938964844,287.54998779296875,286.8992004394531,287.51239013671875,287.54998779296875,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1643567532300949,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.801726264413446e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.23952180123888e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004649517068173,287.3130187988281,294.1499938964844,287.54998779296875,286.89520263671875,287.5127258300781,287.54998779296875,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1643237620592117,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.239908882183954e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004649765614885,287.3129577636719,294.1499938964844,287.54998779296875,286.8910522460937,287.5130615234375,287.54998779296875,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1642912477254867,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004650307819247,287.3128356933594,294.1499938964844,287.54998779296875,286.8822326660156,287.5137023925781,287.54998779296875,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1642276793718338,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004650307819247,287.3128356933594,294.1499938964844,287.54998779296875,286.8822326660156,287.5137023925781,287.54998779296875,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1642276793718338,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,0.0004650916380342,287.312744140625,291.1499938964844,287.54998779296875,286.8727722167969,287.51434326171875,287.5500183105469,287.3092956542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1642525196075439,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.050000000745058,0.0004650916380342,287.312744140625,291.1499938964844,287.54998779296875,286.8727722167969,287.51434326171875,287.5500183105469,287.3092956542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1642525196075439,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32049560546875,0.635215699672699,0.050000000745058,0.0408358685672283,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32049560546875,0.635215699672699,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32049560546875,0.635215699672699,0.050000000745058,0.0317612290382385,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32049560546875,0.635215699672699,0.050000000745058,0.0430021360516548,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32049560546875,0.635215699672699,0.050000000745058,0.2039836049079895,287.3190612792969,291.1499938964844,287.5506896972656,286.8685607910156,293.9868469238281,295.7142333984375,287.4201354980469,1.0,0.1097284108400344,0.0113109303638339,0.0113109303638339,1.0,1.0,-0.4376104176044464,8.470419743389357e-07,0.4376095533370971,-0.1327950060367584,0.0,0.0,0.0,10.113051414489746,60.0,911.6044921875,-0.0,12.277663230895996,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943420410156,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943420410156,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943420410156,0.6315785050392151,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943420410156,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943420410156,0.6315785050392151,0.050000000745058,0.22595976293087,287.8646545410156,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416748046875,288.3671569824219,1.0,0.121092639863491,0.0226218607276678,0.0226218607276678,1.0,1.0,-0.4819895923137665,3.4238707939948654e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1888.26611328125,-0.0,16.680706024169922,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0456797629594802,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5287475585937,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.83154296875,1.0,0.1406040340662002,0.0452437214553356,0.0452437214553356,1.0,1.0,-0.4867269098758697,3.5162003769073635e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1838.997802734375,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0456797629594802,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5287475585937,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.83154296875,1.0,0.1406040340662002,0.0452437214553356,0.0452437214553356,1.0,1.0,-0.4867269098758697,3.5162003769073635e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1838.997802734375,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03826904296875,0.5493729710578918,0.050000000745058,0.0458169914782047,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03826904296875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.03826904296875,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03826904296875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03826904296875,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0923767089844,291.1499938964844,287.5666198730469,286.8645324707031,294.8523864746094,297.8682861328125,290.352783203125,1.0,0.1490124762058258,0.056554652750492,0.056554652750492,1.0,1.0,-0.4881891906261444,9.833968215389176e-05,0.488090842962265,-0.1427432000637054,0.0,0.0,0.0,23.68011474609375,60.0,1665.3701171875,-0.0,26.345359802246094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.5325483679771423,0.050000000745058,0.0483859069645404,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431213378906,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5913391113281,291.1499938964844,287.5736999511719,286.8665771484375,294.8424987792969,297.8505249023437,290.82843017578125,1.0,0.1565798074007034,0.2452437281608581,0.2452437281608581,0.997330605983734,1.0,-0.4895899593830108,0.0322479046881198,0.4573420584201813,-0.1110312044620513,0.0,0.0,0.0,27.199419021606445,60.0,1497.1405029296875,-0.0,29.37897109985352,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46514892578125,291.1499938964844,287.59136962890625,286.8740539550781,294.2264404296875,297.8283996582031,291.6555480957031,1.0,0.1694013327360153,0.6226218342781067,0.6226218342781067,0.9919918775558472,1.0,-0.4921482801437378,0.1854580342769622,0.3066902458667755,0.0410015545785427,0.0,0.0,0.0,33.64043045043945,60.0,1120.066650390625,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46514892578125,291.1499938964844,287.59136962890625,286.8740539550781,294.2264404296875,297.8283996582031,291.6555480957031,1.0,0.1694013327360153,0.6226218342781067,0.6226218342781067,0.9919918775558472,1.0,-0.4921482801437378,0.1854580342769622,0.3066902458667755,0.0410015545785427,0.0,0.0,0.0,33.64043045043945,60.0,1120.066650390625,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0360829979181289,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.2317397743463516,291.97576904296875,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,297.8185729980469,292.05450439453125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.8251342773438,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0360829979181289,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995512962341,0.050000000745058,0.2317397743463516,291.97576904296875,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,297.8185729980469,292.05450439453125,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.8251342773438,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.2323953211307525,292.21539306640625,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8153076171875,292.2933349609375,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.1189880371094,-0.0,42.85140609741211,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.275146484375,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.275146484375,0.4858255982398987,0.050000000745058,0.049031026661396,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.275146484375,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.275146484375,0.4858255982398987,0.050000000745058,0.049031026661396,297.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.275146484375,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2902526855469,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.8147888183594,292.365966796875,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.71673583984375,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0490752533078193,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.2327918708324432,292.5679626464844,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8148193359375,292.6274719238281,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.6245422363281,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0490752533078193,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.2327918708324432,292.5679626464844,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8148193359375,292.6274719238281,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.6245422363281,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6820068359375,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8158264160156,292.73388671875,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.859375,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7813720703125,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8265075683594,1.0,0.1854860186576843,1.0,1.0,0.9576265811920166,1.0,-0.4958382844924927,0.2160996794700622,0.2797386050224304,0.0713384672999382,0.0,0.0,0.0,42.91062927246094,25.0,228.4511566162109,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933293461799621,0.050000000745058,0.0464284420013427,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933293461799621,0.050000000745058,0.0488913841545581,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933293461799621,0.050000000745058,0.0361110121011734,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933293461799621,0.050000000745058,0.0488913841545581,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933293461799621,0.050000000745058,0.2319196760654449,292.9111633300781,289.6499938964844,287.7318725585937,286.9642944335937,293.4045715332031,297.8202209472656,292.94659423828125,1.0,0.1802499592304229,1.0,1.0,0.9090553522109984,1.0,-0.4947055280208587,0.2166594862937927,0.278046041727066,0.072354532778263,0.0,0.0,0.0,40.06960678100586,25.0,180.1876678466797,-0.0,40.59883880615234,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0463937856256961,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0488548874855041,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9408569335937,289.1499938964844,287.7398986816406,286.97003173828125,293.4015808105469,297.8210754394531,292.9739990234375,1.0,0.1785196363925933,1.0,1.0,0.8960251212120056,1.0,-0.4943362474441528,0.2168580144643783,0.2774782180786133,0.0726931318640708,0.0,0.0,0.0,39.14337921142578,25.0,168.56497192382812,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002261996269226,0.050000000745058,0.0463182739913463,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002261996269226,0.050000000745058,0.0487753748893737,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002261996269226,0.050000000745058,0.0360253229737281,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002261996269226,0.050000000745058,0.0487753748893737,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002261996269226,0.050000000745058,0.2313693761825561,293.0185241699219,289.1499938964844,287.76470947265625,286.988037109375,293.3881530761719,297.8238525390625,293.0454406738281,1.0,0.1749739944934845,1.0,1.0,0.85703444480896,1.0,-0.4935315251350403,0.2178409695625305,0.2756905853748321,0.0740202665328979,0.0,0.0,0.0,37.12589263916016,25.0,136.52993774414062,-0.0,37.999290466308594,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0487363599240779,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0564880371094,288.6499938964844,287.7796325683594,286.9989624023437,293.3764038085937,297.8255310058594,293.080078125,1.0,0.1731347292661667,1.0,1.0,0.8344236612319946,1.0,-0.4931367635726928,0.2186628729104995,0.2744738757610321,0.0750259086489677,0.0,0.0,0.0,36.13624572753906,25.0,119.40734100341795,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.230758935213089,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.1189270019531,297.8300170898437,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.672484278678894,1.0,-0.4922293126583099,0.2346202433109283,0.2576090693473816,0.0913877263665199,0.0,0.0,0.0,33.863765716552734,25.0,37.43093490600586,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.230758935213089,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.1189270019531,297.8300170898437,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.672484278678894,1.0,-0.4922293126583099,0.2346202433109283,0.2576090693473816,0.0913877263665199,0.0,0.0,0.0,33.863765716552734,25.0,37.43093490600586,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0901794433594,287.6499938964844,287.8667907714844,287.0642395019531,292.1029357910156,297.8339233398437,293.0489807128906,1.0,0.1653960198163986,1.0,1.0,0.5105449557304382,1.0,-0.4915158748626709,0.2916280627250671,0.1998878121376037,0.1485734432935714,0.0,0.0,0.0,32.08367156982422,25.0,-205.32241821289065,-0.0,33.58530807495117,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
