time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0901794433594,287.6499938964844,287.8667907714844,287.0642395019531,292.1029357910156,297.8339233398437,293.0489807128906,1.0,0.1653960198163986,1.0,1.0,0.5105449557304382,1.0,-0.4915158748626709,0.2916280627250671,0.1998878121376037,0.1485734432935714,0.0,0.0,0.0,32.08367156982422,25.0,-205.32241821289065,-0.0,33.58530807495117,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.5451476573944092,0.050000000745058,0.0458473153412342,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.5451476573944092,0.050000000745058,0.0482794307172298,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.5451476573944092,0.050000000745058,0.035659022629261,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.5451476573944092,0.050000000745058,0.0482794307172298,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9800109863281,0.6351534128189087,0.1432732492685318,0.3449437618255615,292.9693298339844,287.6499938964844,287.8899841308594,287.0819091796875,291.1729431152344,297.8351745605469,292.8783264160156,1.0,0.1654902398586273,1.0,1.0,0.4295752644538879,1.0,-0.6273270845413208,0.4318031966686249,0.1955238878726959,0.2517403662204742,0.0,0.0,0.0,25.592254638671875,25.0,-459.2975463867188,-0.0,41.38688659667969,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089782714844,0.6957734227180481,0.050000000745058,0.0452421680092811,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089782714844,0.6957734227180481,0.050000000745058,0.0476421825587749,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089782714844,0.6957734227180481,0.050000000745058,0.0351883545517921,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60894775390625,0.6957734227180481,0.050000000745058,0.0476421825587749,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979553222656,0.9610003232955932,0.144764244556427,0.589231550693512,292.49462890625,287.1499938964844,287.9136657714844,287.1000366210937,290.19439697265625,297.8120422363281,292.3182983398437,1.0,0.171011134982109,1.0,1.0,0.3436602354049682,1.0,-0.9174668788909912,0.7175593376159668,0.1999075710773468,0.4815365076065063,0.0,0.0,0.0,12.363390922546388,25.0,-1077.3101806640625,-0.0,63.28899765014648,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842224121094,0.9522687792778016,0.1367154568433761,0.1175718754529953,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107482910156,0.6903088688850403,0.050000000745058,0.0476516485214233,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107482910156,0.6903088688850403,0.1338359117507934,0.035195343196392,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107482910156,0.6903088688850403,0.050000000745058,0.0476516485214233,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48760986328125,0.9208533763885498,0.1454746723175048,0.5379813313484192,291.4750061035156,287.1499938964844,287.951904296875,287.1295166015625,288.8856506347656,297.75299072265625,291.3099365234375,1.0,0.1755983233451843,1.0,1.0,0.208176389336586,1.0,-0.9433178305625916,0.8601479530334473,0.0831698924303054,0.6187620162963867,0.0,0.0,0.0,12.928528785705566,25.0,-1531.712646484375,-0.0,68.58625030517578,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.9637598395347596,0.1349827349185943,0.1215563789010047,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.690467357635498,0.050000000745058,0.0476513132452964,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8404121398925781,0.1343016028404235,0.0640258938074112,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34356689453125,0.690467357635498,0.050000000745058,0.0476513132452964,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254333496094,0.9040354490280152,0.1457417756319046,0.511690616607666,291.20928955078125,286.6499938964844,287.9623107910156,287.1375732421875,288.6637268066406,297.73883056640625,291.0503845214844,1.0,0.1768178194761276,1.0,1.0,0.1718301177024841,1.0,-0.951146364212036,0.888180136680603,0.0629662349820137,0.6452295184135437,0.0,0.0,0.0,13.016284942626951,45.0,-1570.10107421875,-0.0,70.1125717163086,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5713195800781,0.9662622809410096,0.1307658702135086,0.1195203214883804,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958251953125,0.9147019982337952,0.1309696286916732,0.1086746305227279,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5729675292969,0.9626957774162292,0.1314374059438705,0.0919513627886772,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69549560546875,0.6964763402938843,0.050000000745058,0.0476403906941413,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59283447265625,0.8800837993621826,0.1466986835002899,0.4616673290729522,290.5639343261719,286.6499938964844,287.989013671875,287.15826416015625,288.0518493652344,297.707275390625,290.4111328125,1.0,0.1838587373495102,1.0,1.0,0.0798250511288642,1.0,-0.9953888654708862,0.9921375513076782,0.003251314163208,0.7403291463851929,0.0,0.0,0.0,13.28128433227539,45.0,-1635.8743896484375,-0.0,78.74649047851562,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.965648114681244,0.1277097314596176,0.116541676223278,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01959228515625,0.9645580053329468,0.1284050494432449,0.1223138570785522,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.9672088623046876,0.1284665465354919,0.0910826101899147,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0474548339844,0.903069019317627,0.1238950490951538,0.102507397532463,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417785644531,0.8737990856170654,0.1475380063056945,0.4415823221206665,290.00732421875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68231201171875,289.885986328125,1.0,0.1921128034591674,1.0,1.0,0.0,1.0,-1.0488783121109009,1.048876404762268,1.9689164219016675e-06,0.7867624163627625,0.0,0.0,0.0,13.699481010437012,65.0,-1532.3880615234375,-0.0,90.26348114013672,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.9319919943809508,0.1236966848373413,0.1125025823712349,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35284423828125,0.9338394999504088,0.1243056803941726,0.1190764531493187,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.352783203125,0.9343470335006714,0.124552421271801,0.0880728363990783,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.9182498455047609,0.1186048462986946,0.114027202129364,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568420410156,0.9121021032333374,0.1474642753601074,0.5314260721206665,289.3409423828125,286.1499938964844,288.0541381835937,287.2090148925781,288.0516357421875,297.628662109375,289.2723999023437,1.0,0.2107577621936798,1.0,1.0,0.0,1.0,-1.1565418243408203,1.1565406322479248,1.1674302413666735e-06,0.8735941648483276,0.0,0.0,0.0,15.80568504333496,65.0,-1145.98583984375,-0.0,119.49608612060548,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23370361328125,0.9293254017829896,0.1229403167963028,0.1117540225386619,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2334899902344,0.9311231970787048,0.1235364079475402,0.1182679608464241,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2334289550781,0.9317806363105774,0.1238327920436859,0.0875109881162643,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.9147494435310364,0.1175333559513092,0.1129718795418739,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23455810546875,0.930159330368042,0.1469663381576538,0.559521496295929,289.22149658203125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121520996094,289.1597900390625,1.0,0.2158895581960678,1.0,1.0,0.0,1.0,-1.1880863904953003,1.1880850791931152,1.2216891036587183e-06,0.8988527059555054,0.0,0.0,0.0,16.258161544799805,85.0,-1063.5382080078125,-0.0,128.5064697265625,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.7753671407699585,0.1191679611802101,0.1086616143584251,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585144042969,0.776989221572876,0.1200268194079399,0.1151328757405281,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584533691406,0.7777562737464905,0.1203567907214164,0.085284024477005,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599182128906,0.7616744041442871,0.1126965656876564,0.1084977686405181,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75494384765625,0.8222569823265076,0.1418822705745697,0.6467098593711853,288.7503356933594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7208557128906,1.0,0.2449641525745391,1.0,1.0,0.0,1.0,-1.2773089408874512,1.277307629585266,1.3853140217179316e-06,0.9716129302978516,0.0,0.0,0.0,27.89484405517578,73.0,-663.2026977539062,-0.0,179.45838928222656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.7753671407699585,0.1191679611802101,0.1086616143584251,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585144042969,0.776989221572876,0.1200268194079399,0.1151328757405281,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584533691406,0.7777562737464905,0.1203567907214164,0.085284024477005,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599182128906,0.7616744041442871,0.1126965656876564,0.1084977686405181,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75494384765625,0.8222569823265076,0.1418822705745697,0.6467098593711853,288.7503356933594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7208557128906,1.0,0.2449641525745391,1.0,1.0,0.0,1.0,-1.2773089408874512,1.277307629585266,1.3853140217179316e-06,0.9716129302978516,0.0,0.0,0.0,27.89484405517578,73.0,-663.2026977539062,-0.0,179.45838928222656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.7208926677703857,0.1174399927258491,0.1073432564735412,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.7227555513381958,0.1185683012008667,0.1139734238386154,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243591308594,0.7232858538627625,0.1188008114695549,0.0843787342309951,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62548828125,0.7074594497680664,0.1106752008199691,0.106779359281063,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6219177246094,0.7610219717025757,0.1395633071660995,0.6367181539535522,288.6185607910156,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579772949219,288.59674072265625,1.0,0.2535551190376282,1.0,1.0,0.0,1.0,-1.259189248085022,1.2591878175735474,1.3511108818420323e-06,0.9569931626319884,0.0,0.0,0.0,36.28798294067383,73.0,-495.9994201660156,-0.0,191.59556579589844,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6910470724105835,0.1159943044185638,0.1061484217643737,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258483886719,0.6936644315719604,0.1173940598964691,0.1129721775650978,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.6940283179283142,0.117510013282299,0.083563894033432,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.6764451265335083,0.1089815720915794,0.1052660346031189,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.7314801812171936,0.137765035033226,0.6286541819572449,288.5215148925781,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193115234375,288.5052795410156,1.0,0.259539783000946,1.0,1.0,0.0,1.0,-1.2440757751464844,1.244074463844299,1.3229898740974022e-06,0.9447692632675172,0.0,0.0,0.0,42.27930450439453,61.0,-366.9718017578125,-0.0,199.2948608398437,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629470586776733,0.113937146961689,0.1043082177639007,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664249300956726,0.1158194690942764,0.1115116328001022,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6663089990615845,0.1157021299004554,0.0823209658265113,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6484571695327759,0.1064691320061683,0.1028869599103927,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039761543273926,0.1353808790445327,0.6174864172935486,288.4007263183594,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3925476074219,1.0,0.2652086019515991,1.0,1.0,0.0,1.0,-1.2223560810089111,1.2223548889160156,1.283232336390938e-06,0.9271671772003174,0.0,0.0,0.0,48.82463073730469,49.0,-190.63543701171875,-0.0,205.6951446533203,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629470586776733,0.113937146961689,0.1043082177639007,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664249300956726,0.1158194690942764,0.1115116328001022,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6663089990615845,0.1157021299004554,0.0823209658265113,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6484571695327759,0.1064691320061683,0.1028869599103927,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039761543273926,0.1353808790445327,0.6174864172935486,288.4007263183594,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3925476074219,1.0,0.2652086019515991,1.0,1.0,0.0,1.0,-1.2223560810089111,1.2223548889160156,1.283232336390938e-06,0.9271671772003174,0.0,0.0,0.0,48.82463073730469,49.0,-190.63543701171875,-0.0,205.6951446533203,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570397615432739,0.112800695002079,0.1031367927789688,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612786650657654,0.1150775253772735,0.1106712222099304,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607431173324585,0.1147496178746223,0.0815488323569297,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419307589530945,0.1048912853002548,0.1012333184480667,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976954936981201,0.134161040186882,0.6110511422157288,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.2646432518959045,1.0,1.0,0.0,1.0,-1.2093019485473633,1.2093006372451782,1.2596927945196512e-06,0.9165515303611756,0.0,0.0,0.0,49.77098846435547,37.0,-85.02896118164062,-0.0,203.25689697265625,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570397615432739,0.112800695002079,0.1031367927789688,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612786650657654,0.1150775253772735,0.1106712222099304,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607431173324585,0.1147496178746223,0.0815488323569297,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6419307589530945,0.1048912853002548,0.1012333184480667,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976954936981201,0.134161040186882,0.6110511422157288,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.2646432518959045,1.0,1.0,0.0,1.0,-1.2093019485473633,1.2093006372451782,1.2596927945196512e-06,0.9165515303611756,0.0,0.0,0.0,49.77098846435547,37.0,-85.02896118164062,-0.0,203.25689697265625,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641532182693481,0.1123292446136474,0.1024696975946426,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692389249801636,0.1149364039301872,0.1102948933839798,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682916879653931,0.1144170612096786,0.0811342597007751,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475570201873779,0.1039888709783554,0.1001203134655952,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057412266731262,0.133711501955986,0.6077263355255127,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597256600856781,1.0,1.0,0.0,1.0,-1.2022229433059692,1.2022217512130735,1.2470204637793358e-06,0.9107606410980223,0.0,0.0,0.0,46.81939315795898,25.0,-21.580602645874023,-0.0,194.85926818847656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641532182693481,0.1123292446136474,0.1024696975946426,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692389249801636,0.1149364039301872,0.1102948933839798,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682916879653931,0.1144170612096786,0.0811342597007751,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475570201873779,0.1039888709783554,0.1001203134655952,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057412266731262,0.133711501955986,0.6077263355255127,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597256600856781,1.0,1.0,0.0,1.0,-1.2022229433059692,1.2022217512130735,1.2470204637793358e-06,0.9107606410980223,0.0,0.0,0.0,46.81939315795898,25.0,-21.580602645874023,-0.0,194.85926818847656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830114722251892,0.1123178154230117,0.1021587997674942,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6890044808387756,0.1152127757668495,0.1102488115429878,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876271367073059,0.114515446126461,0.0809734761714935,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642442941665649,0.1035596653819084,0.0993944033980369,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246230244636536,0.1337641477584839,0.6064275503158569,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517077624797821,1.0,1.0,0.0,1.0,-1.1991698741912842,1.1991685628890991,1.24154894365347e-06,0.9082238674163818,0.0,0.0,0.0,41.26848983764648,25.0,16.455293655395508,-0.0,182.5373077392578,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830114722251892,0.1123178154230117,0.1021587997674942,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6890044808387756,0.1152127757668495,0.1102488115429878,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876271367073059,0.114515446126461,0.0809734761714935,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642442941665649,0.1035596653819084,0.0993944033980369,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246230244636536,0.1337641477584839,0.6064275503158569,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517077624797821,1.0,1.0,0.0,1.0,-1.1991698741912842,1.1991685628890991,1.24154894365347e-06,0.9082238674163818,0.0,0.0,0.0,41.26848983764648,25.0,16.455293655395508,-0.0,182.5373077392578,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928772330284119,0.11243586987257,0.1021412909030914,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992344260215759,0.1154637858271598,0.1103591546416282,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6976605653762817,0.1146818324923515,0.0809949561953544,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731957793235779,0.1034745275974273,0.0991817265748977,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337465882301331,0.1339193284511566,0.6065014004707336,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626403808594,1.0,0.2486271858215332,1.0,1.0,0.0,1.0,-1.1991393566131592,1.1991381645202637,1.2414618595357751e-06,0.9081586003303528,0.0,0.0,0.0,38.885623931884766,25.0,29.21231460571289,-0.0,177.66600036621094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021429538726807,0.1126126870512962,0.102198339998722,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087967395782471,0.1157691404223442,0.110542893409729,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070446610450745,0.1149042099714279,0.081072136759758,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.681727409362793,0.1034531220793724,0.0990519225597381,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423744201660156,0.1341338604688644,0.6069546341896057,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459785342216491,1.0,1.0,0.0,1.0,-1.1999086141586304,1.1999074220657349,1.242794496647548e-06,0.9087436199188232,0.0,0.0,0.0,36.886268615722656,25.0,39.0003547668457,-0.0,173.8243865966797,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190436720848083,0.1130974292755127,0.1024709865450859,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255623936653137,0.1165000423789024,0.1110662594437599,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236666083335876,0.1154720559716224,0.0813441798090934,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981250643730164,0.1035545542836189,0.0989724025130271,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593227624893188,0.1346863806247711,0.6086341738700867,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418135404586792,1.0,1.0,0.0,1.0,-1.2031104564666748,1.2031092643737793,1.2484189255701494e-06,0.9112606048583984,0.0,0.0,0.0,33.61090469360352,25.0,52.08747863769531,-0.0,168.1112060546875,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190436720848083,0.1130974292755127,0.1024709865450859,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255623936653137,0.1165000423789024,0.1110662594437599,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236666083335876,0.1154720559716224,0.0813441798090934,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981250643730164,0.1035545542836189,0.0989724025130271,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593227624893188,0.1346863806247711,0.6086341738700867,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418135404586792,1.0,1.0,0.0,1.0,-1.2031104564666748,1.2031092643737793,1.2484189255701494e-06,0.9112606048583984,0.0,0.0,0.0,33.61090469360352,25.0,52.08747863769531,-0.0,168.1112060546875,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333866953849792,0.1137072518467903,0.1028966233134269,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404124140739441,0.1173424571752548,0.1117376834154129,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381641268730164,0.1161532923579216,0.0817272737622261,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130163311958313,0.103794477880001,0.0990679189562797,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755691409111023,0.1353410333395004,0.6109914779663086,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388625293970108,1.0,1.0,0.0,1.0,-1.207830786705017,1.2078295946121216,1.2567722933454206e-06,0.9150084853172302,0.0,0.0,0.0,31.104267120361328,25.0,59.26811218261719,-0.0,164.40316772460938,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333866953849792,0.1137072518467903,0.1028966233134269,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404124140739441,0.1173424571752548,0.1117376834154129,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381641268730164,0.1161532923579216,0.0817272737622261,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130163311958313,0.103794477880001,0.0990679189562797,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755691409111023,0.1353410333395004,0.6109914779663086,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388625293970108,1.0,1.0,0.0,1.0,-1.207830786705017,1.2078295946121216,1.2567722933454206e-06,0.9150084853172302,0.0,0.0,0.0,31.104267120361328,25.0,59.26811218261719,-0.0,164.40316772460938,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.745505690574646,0.1143448799848556,0.1033829525113105,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532517313957214,0.1181830242276191,0.1124444603919982,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505972981452942,0.1168450862169265,0.0821455642580986,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244353294372559,0.1040992811322212,0.0992637276649475,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894487977027893,0.1359900832176208,0.6135094165802002,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369752377271652,1.0,1.0,0.0,1.0,-1.2130221128463743,1.213020920753479,1.2660148058785126e-06,0.9191460013389589,0.0,0.0,0.0,29.32025718688965,25.0,62.53504180908203,-0.0,162.29693603515625,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465241551399231,0.1144030392169952,0.1034286022186279,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543354630470276,0.1182582825422287,0.1125089675188064,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516442537307739,0.1169073954224586,0.0821841657161712,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7253516316413879,0.104128710925579,0.0992845296859741,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905983924865723,0.1360476464033126,0.6137384176254272,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368418127298355,1.0,1.0,0.0,1.0,-1.2135004997253418,1.2134993076324463,1.2668691624639905e-06,0.9195277690887452,0.0,0.0,0.0,29.184513092041016,25.0,62.70992660522461,-0.0,162.16098022460938,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587331533432007,0.1151616871356964,0.1040379852056503,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673326134681702,0.1192223280668258,0.1133486703038215,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641809582710266,0.1177100241184234,0.0826914682984352,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360547184944153,0.1045302972197532,0.0995877310633659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040573596954346,0.1367750763893127,0.6166918873786926,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355321198701858,1.0,1.0,0.0,1.0,-1.2197577953338623,1.2197564840316772,1.2780840279447148e-06,0.9245265126228333,0.0,0.0,0.0,27.714120864868164,25.0,63.72771835327149,-0.0,161.00437927246094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587331533432007,0.1151616871356964,0.1040379852056503,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673326134681702,0.1192223280668258,0.1133486703038215,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641809582710266,0.1177100241184234,0.0826914682984352,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360547184944153,0.1045302972197532,0.0995877310633659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040573596954346,0.1367750763893127,0.6166918873786926,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355321198701858,1.0,1.0,0.0,1.0,-1.2197577953338623,1.2197564840316772,1.2780840279447148e-06,0.9245265126228333,0.0,0.0,0.0,27.714120864868164,25.0,63.72771835327149,-0.0,161.00437927246094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644588947296143,0.1155601292848587,0.1043659970164299,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734154462814331,0.1197171583771705,0.1137873083353042,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700400948524475,0.1181247904896736,0.0829593390226364,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.740970253944397,0.1047511026263237,0.0997649431228637,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100571036338806,0.1371402889490127,0.6182083487510681,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350919544696808,1.0,1.0,0.0,1.0,-1.2230323553085327,1.2230311632156372,1.28398221477255e-06,0.9271458387374878,0.0,0.0,0.0,27.11526679992676,25.0,63.58527755737305,-0.0,160.7482452392578,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699196934700012,0.1159694269299507,0.1047071292996406,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792012691497803,0.120218351483345,0.1142355948686599,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756099104881287,0.1185465678572654,0.0832347497344017,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456338405609131,0.1049830541014671,0.0999563485383987,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154458403587341,0.1375039964914322,0.6197357177734375,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347698658704757,1.0,1.0,0.0,1.0,-1.2263736724853516,1.2263723611831665,1.2900205774712958e-06,0.929820477962494,0.0,0.0,0.0,26.591943740844727,25.0,63.10859680175781,-0.0,160.66769409179688,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800244688987732,0.1168165057897567,0.1054232940077781,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898551821708679,0.1212351024150848,0.1151548102498054,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858596444129944,0.1194070726633071,0.0838038921356201,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542486786842346,0.1054758951067924,0.1003754362463951,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.82486891746521,0.1382216066122055,0.6227902173995972,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344202995300293,1.0,1.0,0.0,1.0,-1.233189344406128,1.2331880331039429,1.3024013014728553e-06,0.9352821707725524,0.0,0.0,0.0,25.735471725463867,25.0,61.351688385009766,-0.0,160.9422149658203,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
