time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800244688987732,0.1168165057897567,0.1054232940077781,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898551821708679,0.1212351024150848,0.1151548102498054,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858596444129944,0.1194070726633071,0.0838038921356201,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542486786842346,0.1054758951067924,0.1003754362463951,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.82486891746521,0.1382216066122055,0.6227902173995972,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344202995300293,1.0,1.0,0.0,1.0,-1.233189344406128,1.2331880331039429,1.3024013014728553e-06,0.9352821707725524,0.0,0.0,0.0,25.735471725463867,25.0,61.351688385009766,-0.0,160.9422149658203,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890350818634033,0.1176964193582534,0.1061779782176017,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992845773696899,0.1222641766071319,0.1160956099629402,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949260473251343,0.1202852427959442,0.0843923091888427,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619457244873047,0.1060022115707397,0.1008356735110282,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329253196716309,0.1389200389385223,0.6258048415184021,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343852370977401,1.0,1.0,0.0,1.0,-1.2401018142700195,1.2401005029678345,1.315044869443227e-06,0.9408292770385742,0.0,0.0,0.0,25.084924697875977,25.0,58.748146057128906,-0.0,161.68057250976562,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890350818634033,0.1176964193582534,0.1061779782176017,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992845773696899,0.1222641766071319,0.1160956099629402,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949260473251343,0.1202852427959442,0.0843923091888427,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619457244873047,0.1060022115707397,0.1008356735110282,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329253196716309,0.1389200389385223,0.6258048415184021,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343852370977401,1.0,1.0,0.0,1.0,-1.2401018142700195,1.2401005029678345,1.315044869443227e-06,0.9408292770385742,0.0,0.0,0.0,25.084924697875977,25.0,58.748146057128906,-0.0,161.68057250976562,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970111966133118,0.1186070442199707,0.1069661676883697,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075436949729919,0.1233005821704864,0.1170505583286285,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028813004493713,0.1211777180433273,0.0849958285689354,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687738537788391,0.1065552532672882,0.1013293042778968,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839889407157898,0.1395940035581588,0.6287447214126587,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345887720584869,1.0,1.0,0.0,1.0,-1.247040033340454,1.247038722038269,1.3278206552058691e-06,0.9464009404182434,0.0,0.0,0.0,24.594215393066406,25.0,56.03277206420898,-0.0,162.77098083496094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970111966133118,0.1186070442199707,0.1069661676883697,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075436949729919,0.1233005821704864,0.1170505583286285,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028813004493713,0.1211777180433273,0.0849958285689354,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687738537788391,0.1065552532672882,0.1013293042778968,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839889407157898,0.1395940035581588,0.6287447214126587,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345887720584869,1.0,1.0,0.0,1.0,-1.247040033340454,1.247038722038269,1.3278206552058691e-06,0.9464009404182434,0.0,0.0,0.0,24.594215393066406,25.0,56.03277206420898,-0.0,162.77098083496094,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040800094604492,0.1195475086569786,0.1077863350510597,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145301938056946,0.1243424043059349,0.1180156543850898,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097875714302063,0.1220822557806968,0.0856116265058517,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748172879219055,0.1071285530924797,0.1018481403589248,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459377884864807,0.1402413696050644,0.6315892934799194,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349705547094345,1.0,1.0,0.0,1.0,-1.2539594173431396,1.2539581060409546,1.3406431662588147e-06,0.9519571661949158,0.0,0.0,0.0,24.22601890563965,25.0,54.25862121582031,-0.0,164.12591552734375,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040800094604492,0.1195475086569786,0.1077863350510597,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145301938056946,0.1243424043059349,0.1180156543850898,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097875714302063,0.1220822557806968,0.0856116265058517,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748172879219055,0.1071285530924797,0.1018481403589248,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459377884864807,0.1402413696050644,0.6315892934799194,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349705547094345,1.0,1.0,0.0,1.0,-1.2539594173431396,1.2539581060409546,1.3406431662588147e-06,0.9519571661949158,0.0,0.0,0.0,24.22601890563965,25.0,54.25862121582031,-0.0,164.12591552734375,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.807304859161377,0.1200279965996742,0.1082071661949157,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176359534263611,0.1248654648661613,0.1185015887022018,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128321170806885,0.1225390061736106,0.0859236866235733,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775799632072449,0.1074227020144462,0.1021158993244171,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486647009849548,0.1405552476644516,0.6329739689826965,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352137565612793,1.0,1.0,0.0,1.0,-1.2574059963226318,1.2574046850204468,1.3470607882482e-06,0.9547248482704164,0.0,0.0,0.0,24.07850456237793,25.0,53.641380310058594,-0.0,164.88201904296875,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.810294508934021,0.120515190064907,0.108634814620018,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205437064170837,0.1253901422023773,0.1189897879958152,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156615495681763,0.1229988634586334,0.0862384811043739,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801944613456726,0.1077236160635948,0.1023899167776107,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512177467346191,0.1408627927303314,0.634333610534668,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354855984449386,1.0,1.0,0.0,1.0,-1.2608442306518557,1.2608428001403809,1.3534832987716072e-06,0.9574859142303468,0.0,0.0,0.0,23.951122283935547,25.0,53.156517028808594,-0.0,165.6820831298828,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157252669334412,0.1215097457170486,0.1095099672675132,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259032368659973,0.1264449805021286,0.1199730262160301,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208275437355042,0.1239272281527519,0.0868756920099258,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850690484046936,0.1083494499325752,0.102961853146553,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558814525604248,0.1414600014686584,0.6369799971580505,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2360996603965759,1.0,1.0,0.0,1.0,-1.2677030563354492,1.2677016258239746,1.36635685521469e-06,0.9629949331283568,0.0,0.0,0.0,23.745420455932617,25.0,52.47676086425781,-0.0,167.3933563232422,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157252669334412,0.1215097457170486,0.1095099672675132,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259032368659973,0.1264449805021286,0.1199730262160301,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208275437355042,0.1239272281527519,0.0868756920099258,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850690484046936,0.1083494499325752,0.102961853146553,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558814525604248,0.1414600014686584,0.6369799971580505,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2360996603965759,1.0,1.0,0.0,1.0,-1.2677030563354492,1.2677016258239746,1.36635685521469e-06,0.9629949331283568,0.0,0.0,0.0,23.745420455932617,25.0,52.47676086425781,-0.0,167.3933563232422,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206283450126648,0.1225311234593391,0.1104112863540649,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308045864105225,0.1275083124637603,0.1209659799933433,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255013823509216,0.1248666420578956,0.0875221937894821,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895569801330566,0.1090036705136299,0.1035637408494949,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.860048234462738,0.142035037279129,0.6395341753959656,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367882281541824,1.0,1.0,0.0,1.0,-1.2745413780212402,1.2745399475097656,1.379274294777133e-06,0.9684895277023317,0.0,0.0,0.0,23.5918025970459,25.0,52.06365585327149,-0.0,169.2266845703125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206283450126648,0.1225311234593391,0.1104112863540649,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308045864105225,0.1275083124637603,0.1209659799933433,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255013823509216,0.1248666420578956,0.0875221937894821,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895569801330566,0.1090036705136299,0.1035637408494949,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.860048234462738,0.142035037279129,0.6395341753959656,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367882281541824,1.0,1.0,0.0,1.0,-1.2745413780212402,1.2745399475097656,1.379274294777133e-06,0.9684895277023317,0.0,0.0,0.0,23.5918025970459,25.0,52.06365585327149,-0.0,169.2266845703125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251756429672241,0.1235759630799293,0.1113360524177551,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353849649429321,0.1285815089941024,0.121969424188137,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298318386077881,0.125817209482193,0.0881775468587875,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793749988079071,0.1096840500831604,0.1041921079158783,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638224601745605,0.1425902992486953,0.6420040130615234,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375324219465255,1.0,1.0,0.0,1.0,-1.2813615798950195,1.281360149383545,1.3922409607403097e-06,0.9739726781845092,0.0,0.0,0.0,23.477174758911133,25.0,51.81426239013672,-0.0,171.15606689453125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251756429672241,0.1235759630799293,0.1113360524177551,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353849649429321,0.1285815089941024,0.121969424188137,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298318386077881,0.125817209482193,0.0881775468587875,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793749988079071,0.1096840500831604,0.1041921079158783,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638224601745605,0.1425902992486953,0.6420040130615234,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375324219465255,1.0,1.0,0.0,1.0,-1.2813615798950195,1.281360149383545,1.3922409607403097e-06,0.9739726781845092,0.0,0.0,0.0,23.477174758911133,25.0,51.81426239013672,-0.0,171.15606689453125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294879794120789,0.1246414631605148,0.1122808828949928,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397492170333862,0.1296658366918563,0.1229842081665992,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339309692382812,0.1267795264720916,0.0888418033719062,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.797734797000885,0.1103907823562622,0.1048464477062225,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672969937324524,0.1431279778480529,0.6443979144096375,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383181452751159,1.0,1.0,0.0,1.0,-1.2881702184677124,1.2881687879562378,1.4052694723432069e-06,0.979450523853302,0.0,0.0,0.0,23.391307830810547,25.0,51.6636962890625,-0.0,173.16250610351562,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294879794120789,0.1246414631605148,0.1122808828949928,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397492170333862,0.1296658366918563,0.1229842081665992,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339309692382812,0.1267795264720916,0.0888418033719062,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.797734797000885,0.1103907823562622,0.1048464477062225,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672969937324524,0.1431279778480529,0.6443979144096375,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383181452751159,1.0,1.0,0.0,1.0,-1.2881702184677124,1.2881687879562378,1.4052694723432069e-06,0.979450523853302,0.0,0.0,0.0,23.391307830810547,25.0,51.6636962890625,-0.0,173.16250610351562,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315849900245667,0.1251816302537918,0.1127603203058242,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418757319450378,0.1302125751972198,0.1234961077570915,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359206914901733,0.1272653341293335,0.0891773477196693,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996717095375061,0.1107541248202323,0.1051833406090736,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689461350440979,0.1433907896280288,0.6455686092376709,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387232929468155,1.0,1.0,0.0,1.0,-1.2915726900100708,1.2915712594985962,1.4118118087935727e-06,0.9821897149086,0.0,0.0,0.0,23.3566951751709,25.0,51.61259841918945,-0.0,174.19029235839844,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336554169654846,0.1257266700267791,0.113244317471981,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439768552780151,0.13076251745224,0.1240111589431762,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378827571868896,0.1277543753385543,0.089515246450901,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015824556350708,0.1111244186758995,0.10552679002285,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705480694770813,0.1436498612165451,0.6467227935791016,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391352504491806,1.0,1.0,0.0,1.0,-1.2949752807617188,1.294973850250244,1.4183760868036188e-06,0.984930455684662,0.0,0.0,0.0,23.3265380859375,25.0,51.57289123535156,-0.0,175.23269653320312,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377506732940674,0.1268313229084015,0.1142257302999496,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481340408325195,0.1318725198507309,0.1250510215759277,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417559862136841,0.1287424713373184,0.0901982113718986,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053600788116455,0.1118884533643722,0.1062355265021324,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736426830291748,0.1441575288772583,0.6489849090576172,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399764060974121,1.0,1.0,0.0,1.0,-1.301787495613098,1.3017860651016235,1.431582631994388e-06,0.9904219508171082,0.0,0.0,0.0,23.27677154541016,25.0,51.517852783203125,-0.0,177.3575439453125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377506732940674,0.1268313229084015,0.1142257302999496,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481340408325195,0.1318725198507309,0.1250510215759277,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417559862136841,0.1287424713373184,0.0901982113718986,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053600788116455,0.1118884533643722,0.1062355265021324,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736426830291748,0.1441575288772583,0.6489849090576172,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399764060974121,1.0,1.0,0.0,1.0,-1.301787495613098,1.3017860651016235,1.431582631994388e-06,0.9904219508171082,0.0,0.0,0.0,23.27677154541016,25.0,51.517852783203125,-0.0,177.3575439453125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418277502059937,0.1279555410146713,0.1152250245213508,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522700667381287,0.1329967826604843,0.1261045038700103,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456020951271057,0.1297445744276046,0.0908911004662513,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090648055076599,0.1126831620931625,0.1069737896323204,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766319751739502,0.1446523219347,0.6511895060539246,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408364862203598,1.0,1.0,0.0,1.0,-1.3086159229278564,1.3086144924163818,1.444908093617414e-06,0.995932936668396,0.0,0.0,0.0,23.23764991760254,25.0,51.48432922363281,-0.0,179.53102111816406,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418277502059937,0.1279555410146713,0.1152250245213508,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522700667381287,0.1329967826604843,0.1261045038700103,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456020951271057,0.1297445744276046,0.0908911004662513,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090648055076599,0.1126831620931625,0.1069737896323204,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766319751739502,0.1446523219347,0.6511895060539246,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408364862203598,1.0,1.0,0.0,1.0,-1.3086159229278564,1.3086144924163818,1.444908093617414e-06,0.995932936668396,0.0,0.0,0.0,23.23764991760254,25.0,51.48432922363281,-0.0,179.53102111816406,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459267616271973,0.1290996670722961,0.1162423491477966,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564215302467346,0.1341361850500106,0.1271723359823227,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494592308998108,0.1307614594697952,0.0915943533182144,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126868605613708,0.1135083064436912,0.1077411770820617,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795542120933533,0.1451353430747985,0.6533411741256714,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417119592428207,1.0,1.0,0.0,1.0,-1.315467119216919,1.3154656887054443,1.4583666825274122e-06,1.0014692544937134,0.0,0.0,0.0,23.20606803894043,25.0,51.46370697021485,-0.0,181.7490234375,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459267616271973,0.1290996670722961,0.1162423491477966,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564215302467346,0.1341361850500106,0.1271723359823227,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494592308998108,0.1307614594697952,0.0915943533182144,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126868605613708,0.1135083064436912,0.1077411770820617,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795542120933533,0.1451353430747985,0.6533411741256714,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417119592428207,1.0,1.0,0.0,1.0,-1.315467119216919,1.3154656887054443,1.4583666825274122e-06,1.0014692544937134,0.0,0.0,0.0,23.20606803894043,25.0,51.46370697021485,-0.0,181.7490234375,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850079357624054,0.1302638202905655,0.1172777041792869,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606176376342773,0.1352912783622741,0.1282549947500229,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533580899238586,0.1317936182022094,0.092308260500431,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162766695022583,0.1143626049160957,0.1085366606712341,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824412822723389,0.1456078737974167,0.6554450392723083,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2426001876592636,1.0,1.0,0.0,1.0,-1.3223469257354736,1.322345495223999,1.471971131650207e-06,1.0070358514785769,0.0,0.0,0.0,23.17965507507324,25.0,51.45073318481445,-0.0,184.0087432861328,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850079357624054,0.1302638202905655,0.1172777041792869,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606176376342773,0.1352912783622741,0.1282549947500229,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533580899238586,0.1317936182022094,0.092308260500431,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162766695022583,0.1143626049160957,0.1085366606712341,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824412822723389,0.1456078737974167,0.6554450392723083,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2426001876592636,1.0,1.0,0.0,1.0,-1.3223469257354736,1.322345495223999,1.471971131650207e-06,1.0070358514785769,0.0,0.0,0.0,23.17965507507324,25.0,51.45073318481445,-0.0,184.0087432861328,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521833419799805,0.1308536827564239,0.1178023666143417,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627391457557678,0.1358749866485595,0.1288021355867386,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553304672241211,0.1323157399892807,0.0926694273948669,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180712461471558,0.1148000881075859,0.1089444682002067,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838788270950317,0.1458405554294586,0.6564804911613464,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430486381053924,1.0,1.0,0.0,1.0,-1.325799584388733,1.3257980346679688,1.478832359680382e-06,1.0098319053649902,0.0,0.0,0.0,23.16787910461425,25.0,51.4461669921875,-0.0,185.1539459228516,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543095588684082,0.1314486116170883,0.1183315813541412,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.864879846572876,0.1364628076553344,0.1293531060218811,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573218584060669,0.1328418850898742,0.0930333733558654,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198708891868591,0.1152439191937446,0.1093583926558494,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853168487548828,0.1460711508989334,0.6575062274932861,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434996962547302,1.0,1.0,0.0,1.0,-1.329261302947998,1.329259753227234,1.4857346286589743e-06,1.0126372575759888,0.0,0.0,0.0,23.156776428222656,25.0,51.44244384765625,-0.0,186.30908203125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586381673812866,0.13265360891819,0.1194035410881042,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692283034324646,0.1376514881849289,0.1304670423269271,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613713979721069,0.1339063197374344,0.0937696620821952,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235012292861938,0.1161503195762634,0.1102039441466331,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882051706314087,0.1465266942977905,0.6595315337181091,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2444090694189071,1.0,1.0,0.0,1.0,-1.336215257644653,1.3362137079238892,1.4996686559243244e-06,1.018277287483215,0.0,0.0,0.0,23.135950088500977,25.0,51.43681716918945,-0.0,188.6489715576172,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586381673812866,0.13265360891819,0.1194035410881042,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692283034324646,0.1376514881849289,0.1304670423269271,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613713979721069,0.1339063197374344,0.0937696620821952,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235012292861938,0.1161503195762634,0.1102039441466331,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882051706314087,0.1465266942977905,0.6595315337181091,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2444090694189071,1.0,1.0,0.0,1.0,-1.336215257644653,1.3362137079238892,1.4996686559243244e-06,1.018277287483215,0.0,0.0,0.0,23.135950088500977,25.0,51.43681716918945,-0.0,188.6489715576172,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630842566490173,0.1338795721530914,0.1204942166805267,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736838102340698,0.1388599127531051,0.1315990388393402,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655256628990173,0.1349878162145614,0.09451774507761,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827201783657074,0.1170831471681594,0.1110742017626762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911254405975342,0.1469753235578537,0.6615244746208191,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453281581401825,1.0,1.0,0.0,1.0,-1.3432183265686035,1.343216896057129,1.5137937907638843e-06,1.0239629745483398,0.0,0.0,0.0,23.11609649658203,25.0,51.43299865722656,-0.0,191.0298614501953,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630842566490173,0.1338795721530914,0.1204942166805267,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736838102340698,0.1388599127531051,0.1315990388393402,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655256628990173,0.1349878162145614,0.09451774507761,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.827201783657074,0.1170831471681594,0.1110742017626762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911254405975342,0.1469753235578537,0.6615244746208191,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453281581401825,1.0,1.0,0.0,1.0,-1.3432183265686035,1.343216896057129,1.5137937907638843e-06,1.0239629745483398,0.0,0.0,0.0,23.11609649658203,25.0,51.43299865722656,-0.0,191.0298614501953,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676641583442688,0.1351267993450164,0.1216038465499877,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782649040222168,0.1400900781154632,0.1327510923147201,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698015809059143,0.1360869258642196,0.0952779725193977,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310037851333618,0.118043340742588,0.1119700968265533,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940956592559814,0.1474179476499557,0.6634891629219055,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.246256947517395,1.0,1.0,0.0,1.0,-1.3502798080444336,1.3502782583236694,1.5281295873137424e-06,1.0297006368637085,0.0,0.0,0.0,23.096311569213867,25.0,51.43041229248047,-0.0,193.45347595214844,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676641583442688,0.1351267993450164,0.1216038465499877,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782649040222168,0.1400900781154632,0.1327510923147201,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698015809059143,0.1360869258642196,0.0952779725193977,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310037851333618,0.118043340742588,0.1119700968265533,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940956592559814,0.1474179476499557,0.6634891629219055,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.246256947517395,1.0,1.0,0.0,1.0,-1.3502798080444336,1.3502782583236694,1.5281295873137424e-06,1.0297006368637085,0.0,0.0,0.0,23.096311569213867,25.0,51.43041229248047,-0.0,193.45347595214844,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
