time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723868727684021,0.1363949328660965,0.1227321550250053,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829812407493591,0.1413425207138061,0.1339239180088043,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742088675498962,0.1372037678956985,0.0960504412651062,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349299430847168,0.1190306395292282,0.1128915250301361,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971279859542847,0.1478555053472519,0.6654297113418579,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471955269575119,1.0,1.0,0.0,1.0,-1.3574049472808838,1.3574033975601196,1.5426887784997234e-06,1.0354937314987185,0.0,0.0,0.0,23.076086044311523,25.0,51.42864608764648,-0.0,195.92127990722656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723868727684021,0.1363949328660965,0.1227321550250053,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829812407493591,0.1413425207138061,0.1339239180088043,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742088675498962,0.1372037678956985,0.0960504412651062,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349299430847168,0.1190306395292282,0.1128915250301361,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971279859542847,0.1478555053472519,0.6654297113418579,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471955269575119,1.0,1.0,0.0,1.0,-1.3574049472808838,1.3574033975601196,1.5426887784997234e-06,1.0354937314987185,0.0,0.0,0.0,23.076086044311523,25.0,51.42864608764648,-0.0,195.92127990722656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748037815093994,0.1370369642972946,0.1233034282922744,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853921890258789,0.1419774293899536,0.1345184594392776,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764642477035522,0.1377690583467483,0.0964414179325103,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369459509849548,0.1195346340537071,0.1133619919419288,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986700177192688,0.1480725854635238,0.6663918495178223,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476686686277389,1.0,1.0,0.0,1.0,-1.3609933853149414,1.3609918355941772,1.5500567087656236e-06,1.0384122133255005,0.0,0.0,0.0,23.06573486328125,25.0,51.42801284790039,-0.0,197.1725006103516,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772576451301575,0.137684017419815,0.1238791942596435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878381252288818,0.1426179260015487,0.13511823117733,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787542581558228,0.1383387744426727,0.0968354493379592,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389992117881775,0.1200451850891113,0.113838642835617,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002304077148438,0.1482886970043182,0.6673492789268494,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481443434953689,1.0,1.0,0.0,1.0,-1.364599108695984,1.3645975589752195,1.5574836425003014e-06,1.0413450002670288,0.0,0.0,0.0,23.055191040039062,25.0,51.42747116088867,-0.0,198.43533325195312,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822775483131409,0.138993501663208,0.1250444948673248,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928366303443909,0.1439163088798523,0.1363340616226196,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834404945373535,0.1394919157028198,0.097632996737957,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432263135910034,0.1210864186286926,0.114810936152935,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034115672111512,0.1487182676792144,0.6692513227462769,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491036653518676,1.0,1.0,0.0,1.0,-1.3718652725219729,1.3718637228012085,1.5725221373941167e-06,1.0472556352615356,0.0,0.0,0.0,23.03350830078125,25.0,51.42667388916016,-0.0,200.9972381591797,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822775483131409,0.138993501663208,0.1250444948673248,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928366303443909,0.1439163088798523,0.1363340616226196,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834404945373535,0.1394919157028198,0.097632996737957,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432263135910034,0.1210864186286926,0.114810936152935,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034115672111512,0.1487182676792144,0.6692513227462769,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491036653518676,1.0,1.0,0.0,1.0,-1.3718652725219729,1.3718637228012085,1.5725221373941167e-06,1.0472556352615356,0.0,0.0,0.0,23.03350830078125,25.0,51.42667388916016,-0.0,200.9972381591797,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874478340148926,0.1403234899044037,0.1262281239032745,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979780077934265,0.145238310098648,0.1375720202922821,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882707357406616,0.1406636983156204,0.0984434410929679,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476257920265198,0.1221545785665512,0.1158086284995079,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067668914794922,0.1491447985172271,0.671138346195221,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500741183757782,1.0,1.0,0.0,1.0,-1.379207968711853,1.3792064189910889,1.5878154044912662e-06,1.0532279014587402,0.0,0.0,0.0,23.0109920501709,25.0,51.426177978515625,-0.0,203.60939025878903,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874478340148926,0.1403234899044037,0.1262281239032745,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979780077934265,0.145238310098648,0.1375720202922821,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882707357406616,0.1406636983156204,0.0984434410929679,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476257920265198,0.1221545785665512,0.1158086284995079,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067668914794922,0.1491447985172271,0.671138346195221,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500741183757782,1.0,1.0,0.0,1.0,-1.379207968711853,1.3792064189910889,1.5878154044912662e-06,1.0532279014587402,0.0,0.0,0.0,23.0109920501709,25.0,51.426177978515625,-0.0,203.60939025878903,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927655816078186,0.1416731774806976,0.1274293512105941,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032608866691588,0.1465834528207779,0.138831689953804,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932441473007202,0.1418537944555282,0.0992665290832519,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522071838378906,0.1232486963272094,0.1168308034539222,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910332441329956,0.14956896007061,0.6730135679244995,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510558366775512,1.0,1.0,0.0,1.0,-1.386628270149231,1.3866267204284668,1.603367536517908e-06,1.0592612028121948,0.0,0.0,0.0,22.987621307373047,25.0,51.42584609985352,-0.0,206.2729949951172,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927655816078186,0.1416731774806976,0.1274293512105941,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032608866691588,0.1465834528207779,0.138831689953804,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932441473007202,0.1418537944555282,0.0992665290832519,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522071838378906,0.1232486963272094,0.1168308034539222,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910332441329956,0.14956896007061,0.6730135679244995,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510558366775512,1.0,1.0,0.0,1.0,-1.386628270149231,1.3866267204284668,1.603367536517908e-06,1.0592612028121948,0.0,0.0,0.0,22.987621307373047,25.0,51.42584609985352,-0.0,206.2729949951172,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982298374176025,0.1430427283048629,0.1286483407020568,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088975191116332,0.1479524374008178,0.1401136964559555,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983619213104248,0.1430627405643463,0.1001026481389999,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569819927215576,0.124369129538536,0.1178777739405632,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140971302986144,0.1499912440776825,0.6748791337013245,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520495057106018,1.0,1.0,0.0,1.0,-1.3941305875778198,1.3941290378570557,1.6191901295314892e-06,1.0653579235076904,0.0,0.0,0.0,22.963403701782227,25.0,51.42568206787109,-0.0,208.9906463623047,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982298374176025,0.1430427283048629,0.1286483407020568,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088975191116332,0.1479524374008178,0.1401136964559555,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983619213104248,0.1430627405643463,0.1001026481389999,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569819927215576,0.124369129538536,0.1178777739405632,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140971302986144,0.1499912440776825,0.6748791337013245,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520495057106018,1.0,1.0,0.0,1.0,-1.3941305875778198,1.3941290378570557,1.6191901295314892e-06,1.0653579235076904,0.0,0.0,0.0,22.963403701782227,25.0,51.42568206787109,-0.0,208.9906463623047,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.90101557970047,0.1437347829341888,0.1292643249034881,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118855595588684,0.1486457735300064,0.1407629996538162,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009743928909302,0.143674224615097,0.1005255579948425,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594440817832947,0.1249389871954917,0.1184103488922119,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160503149032592,0.1502018719911575,0.6758090853691101,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.25255087018013,1.0,1.0,0.0,1.0,-1.397912859916687,1.3979113101959229,1.627204255782999e-06,1.0684300661087036,0.0,0.0,0.0,22.95098304748535,25.0,51.42564392089844,-0.0,210.3701934814453,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038441777229308,0.1444316357374191,0.1298846006393432,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149720072746276,0.1493450254201889,0.1414178311824798,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036272764205932,0.1442903876304626,0.1009517014026641,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619571924209595,0.1255152374505996,0.1189489513635635,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180487990379332,0.150412231683731,0.6767376065254211,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530553638935089,1.0,1.0,0.0,1.0,-1.4017163515090942,1.4017146825790403,1.6352882994397078e-06,1.071518063545227,0.0,0.0,0.0,22.938352584838867,25.0,51.42561721801758,-0.0,211.7638702392578,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098655581474304,0.1458395421504974,0.1311378329992294,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213970899581908,0.1507611870765686,0.1427440792322158,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909265637397766,0.1455367356538772,0.1018136665225029,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671387434005737,0.1266866326332092,0.1200439482927322,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221752285957336,0.150832399725914,0.6785913109779358,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540737688541412,1.0,1.0,0.0,1.0,-1.4093873500823977,1.4093856811523438,1.6516689811396643e-06,1.0777419805526731,0.0,0.0,0.0,22.912487030029297,25.0,51.42561340332031,-0.0,214.59445190429688,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098655581474304,0.1458395421504974,0.1311378329992294,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213970899581908,0.1507611870765686,0.1427440792322158,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909265637397766,0.1455367356538772,0.1018136665225029,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671387434005737,0.1266866326332092,0.1200439482927322,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221752285957336,0.150832399725914,0.6785913109779358,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540737688541412,1.0,1.0,0.0,1.0,-1.4093873500823977,1.4093856811523438,1.6516689811396643e-06,1.0777419805526731,0.0,0.0,0.0,22.912487030029297,25.0,51.42561340332031,-0.0,214.59445190429688,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916341245174408,0.1472663581371307,0.132407933473587,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280917048454284,0.1522012203931808,0.1440926790237426,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153377413749696,0.1468019783496856,0.1026887148618698,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725319504737854,0.1278833001852035,0.1211627572774887,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264640808105468,0.1512522101402282,0.6804422736167908,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551051378250122,1.0,1.0,0.0,1.0,-1.4171464443206787,1.417144775390625,1.668340928517864e-06,1.0840312242507937,0.0,0.0,0.0,22.88583374023437,25.0,51.42567825317383,-0.0,217.484603881836,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916341245174408,0.1472663581371307,0.132407933473587,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280917048454284,0.1522012203931808,0.1440926790237426,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153377413749696,0.1468019783496856,0.1026887148618698,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725319504737854,0.1278833001852035,0.1211627572774887,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264640808105468,0.1512522101402282,0.6804422736167908,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551051378250122,1.0,1.0,0.0,1.0,-1.4171464443206787,1.417144775390625,1.668340928517864e-06,1.0840312242507937,0.0,0.0,0.0,22.88583374023437,25.0,51.42567825317383,-0.0,217.484603881836,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231749773025512,0.1487119495868683,0.1336947232484817,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349867105484008,0.153665229678154,0.1454637199640274,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217668175697328,0.1480862945318222,0.1035769060254097,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878145694732666,0.1291050612926483,0.122305154800415,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309107661247252,0.1516733169555664,0.6822952032089233,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561500370502472,1.0,1.0,0.0,1.0,-1.4249989986419678,1.424997329711914,1.6853186934895348e-06,1.0903892517089844,0.0,0.0,0.0,22.85814476013184,25.0,51.4257698059082,-0.0,220.43690490722656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231749773025512,0.1487119495868683,0.1336947232484817,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349867105484008,0.153665229678154,0.1454637199640274,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217668175697328,0.1480862945318222,0.1035769060254097,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878145694732666,0.1291050612926483,0.122305154800415,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309107661247252,0.1516733169555664,0.6822952032089233,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561500370502472,1.0,1.0,0.0,1.0,-1.4249989986419678,1.424997329711914,1.6853186934895348e-06,1.0903892517089844,0.0,0.0,0.0,22.85814476013184,25.0,51.4257698059082,-0.0,220.43690490722656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303060173988342,0.1501767188310623,0.1349984556436538,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420443773269652,0.1551538854837417,0.146857738494873,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285078644752502,0.149390310049057,0.1044785976409912,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840099573135376,0.1303522288799286,0.1234713420271873,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355413913726808,0.1520989388227462,0.6841650605201721,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572096884250641,1.0,1.0,0.0,1.0,-1.4329646825790403,1.4329630136489868,1.7026484329107916e-06,1.0968308448791504,0.0,0.0,0.0,22.82826042175293,25.0,51.42610549926758,-0.0,223.45733642578125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303060173988342,0.1501767188310623,0.1349984556436538,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420443773269652,0.1551538854837417,0.146857738494873,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285078644752502,0.149390310049057,0.1044785976409912,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840099573135376,0.1303522288799286,0.1234713420271873,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355413913726808,0.1520989388227462,0.6841650605201721,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572096884250641,1.0,1.0,0.0,1.0,-1.4329646825790403,1.4329630136489868,1.7026484329107916e-06,1.0968308448791504,0.0,0.0,0.0,22.82826042175293,25.0,51.42610549926758,-0.0,223.45733642578125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339531660079956,0.1509160548448562,0.135656476020813,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456103444099426,0.1559072136878967,0.1475631296634674,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319697022438048,0.1500495374202728,0.1049344167113304,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870341181755066,0.1309850066900253,0.1240630447864532,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379189014434814,0.152313232421875,0.6851066946983337,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577451467514038,1.0,1.0,0.0,1.0,-1.4369893074035645,1.4369876384735107,1.7114454067268523e-06,1.1000823974609375,0.0,0.0,0.0,22.8126163482666,25.0,51.4264030456543,-0.0,224.9935913085937,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937638819217682,0.1516602039337158,0.1363187879323959,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.949188470840454,0.1566668301820755,0.1482744067907333,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354785084724426,0.1507138162851333,0.1053937077522277,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901182413101196,0.1316241323947906,0.1246607303619384,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403325915336608,0.1525284498929977,0.6860523819923401,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582845985889435,1.0,1.0,0.0,1.0,-1.441042423248291,1.4410407543182373,1.720332420518389e-06,1.1033549308776855,0.0,0.0,0.0,22.796640396118164,25.0,51.4267692565918,-0.0,226.5480194091797,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450796246528624,0.1531623303890228,0.1376557350158691,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956343710422516,0.1582043319940567,0.1497140973806381,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425952434539796,0.1520570218563079,0.1063224375247955,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964593410491943,0.1329208314418792,0.1258734166622162,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452533721923828,0.1529614925384521,0.6879550814628601,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593754827976227,1.0,1.0,0.0,1.0,-1.4492305517196655,1.4492287635803225,1.7383715658070289e-06,1.109959602355957,0.0,0.0,0.0,22.76392936706543,25.0,51.42752456665039,-0.0,229.71131896972656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450796246528624,0.1531623303890228,0.1376557350158691,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956343710422516,0.1582043319940567,0.1497140973806381,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425952434539796,0.1520570218563079,0.1063224375247955,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964593410491943,0.1329208314418792,0.1258734166622162,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452533721923828,0.1529614925384521,0.6879550814628601,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593754827976227,1.0,1.0,0.0,1.0,-1.4492305517196655,1.4492287635803225,1.7383715658070289e-06,1.109959602355957,0.0,0.0,0.0,22.76392936706543,25.0,51.42752456665039,-0.0,229.71131896972656,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525474905967712,0.1546830832958221,0.1390092819929123,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634464979171752,0.1597667634487152,0.1511771529912948,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497847557067872,0.1534201949834823,0.1072649657726287,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030259847640992,0.1342424303293228,0.1271095424890518,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502789974212646,0.1533980071544647,0.689872682094574,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604828774929046,1.0,1.0,0.0,1.0,-1.4575291872024536,1.4575275182724,1.7567709846844082e-06,1.1166445016860962,0.0,0.0,0.0,22.73048973083496,43.0,51.42828750610352,-0.0,232.94970703125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525474905967712,0.1546830832958221,0.1390092819929123,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634464979171752,0.1597667634487152,0.1511771529912948,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497847557067872,0.1534201949834823,0.1072649657726287,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030259847640992,0.1342424303293228,0.1271095424890518,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502789974212646,0.1533980071544647,0.689872682094574,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604828774929046,1.0,1.0,0.0,1.0,-1.4575291872024536,1.4575275182724,1.7567709846844082e-06,1.1166445016860962,0.0,0.0,0.0,22.73048973083496,43.0,51.42828750610352,-0.0,232.94970703125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843914866447449,0.1565521359443664,0.1407232284545898,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894193708896637,0.1616970002651214,0.1530318558216095,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817377090454102,0.1551417559385299,0.1084918454289436,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441318869590759,0.1359339952468872,0.128738448023796,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803519010543823,0.1541875600814819,0.6935689449310303,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683894038200378,1.0,1.0,0.0,1.0,-1.4696751832962036,1.4696733951568604,1.7838444819062715e-06,1.1263470649719238,0.0,0.0,0.0,27.18113136291504,61.0,51.42374801635742,-0.0,249.0049285888672,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843914866447449,0.1565521359443664,0.1407232284545898,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894193708896637,0.1616970002651214,0.1530318558216095,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817377090454102,0.1551417559385299,0.1084918454289436,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441318869590759,0.1359339952468872,0.128738448023796,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803519010543823,0.1541875600814819,0.6935689449310303,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683894038200378,1.0,1.0,0.0,1.0,-1.4696751832962036,1.4696733951568604,1.7838444819062715e-06,1.1263470649719238,0.0,0.0,0.0,27.18113136291504,61.0,51.42374801635742,-0.0,249.0049285888672,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212228417396545,0.1589052528142929,0.1430277377367019,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295137286186218,0.1641733348369598,0.1555577665567398,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187984824180603,0.1573847532272339,0.1101997941732406,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838568687438965,0.1381807625293731,0.1310460120439529,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161187171936035,0.1555264443159103,0.7004459500312805,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810938060283661,1.0,1.0,0.0,1.0,-1.488547682762146,1.4885458946228027,1.8264358914166223e-06,1.141411066055298,0.0,0.0,0.0,35.20259475708008,49.0,51.53532791137695,-0.0,277.2666015625,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212228417396545,0.1589052528142929,0.1430277377367019,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295137286186218,0.1641733348369598,0.1555577665567398,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187984824180603,0.1573847532272339,0.1101997941732406,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838568687438965,0.1381807625293731,0.1310460120439529,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161187171936035,0.1555264443159103,0.7004459500312805,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810938060283661,1.0,1.0,0.0,1.0,-1.488547682762146,1.4885458946228027,1.8264358914166223e-06,1.141411066055298,0.0,0.0,0.0,35.20259475708008,49.0,51.53532791137695,-0.0,277.2666015625,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114879727363586,0.1602064073085785,0.1442306786775589,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199383616447449,0.1655624210834503,0.156899407505989,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089236617088318,0.1586466431617736,0.1111045032739639,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741823196411133,0.1394590437412262,0.1322823017835617,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053609132766724,0.1563495695590973,0.7042699456214905,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843733131885528,1.0,1.0,0.0,1.0,-1.4987636804580688,1.4987618923187256,1.8497834162189968e-06,1.1495834589004517,0.0,0.0,0.0,37.29665756225586,49.0,51.62809753417969,-0.0,287.12127685546875,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113678693771362,0.1615839302539825,0.1454462558031082,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198978304862976,0.1670414358377456,0.1582687050104141,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087642192840576,0.1599927097558975,0.1120252683758735,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743608951568604,0.1408297270536422,0.133548766374588,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.804470419883728,0.157264158129692,0.7082329988479614,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862584888935089,1.0,1.0,0.0,1.0,-1.509249925613403,1.5092480182647705,1.8739318647931207e-06,1.1579562425613403,0.0,0.0,0.0,37.88029479980469,37.0,51.68621826171875,-0.0,293.34625244140625,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301020264625549,0.1645459681749344,0.1479540318250656,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388512134552002,0.1702424138784408,0.1611234992742538,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275525569915771,0.1629122942686081,0.1139413937926292,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944956421852112,0.1438208371400833,0.1362046599388122,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222202062606812,0.1593393832445144,0.7167273163795471,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866168022155761,1.0,1.0,0.0,1.0,-1.531373381614685,1.5313714742660522,1.925528295032564e-06,1.1756045818328855,0.0,0.0,0.0,35.97814178466797,25.0,51.77462387084961,-0.0,298.5679626464844,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
