time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682470917701721,0.2439571321010589,0.2190322875976562,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899622559547424,0.2626683413982391,0.2480585426092147,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706760406494141,0.2461133748292923,0.1717833280563354,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536162376403809,0.2318956851959228,0.2190719842910766,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504102230072021,0.2289170622825622,1.027170181274414,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142368137836456,1.0,1.0,0.0,1.0,-2.262859582901001,2.262855291366577,4.122678092244314e-06,1.749958872795105,0.0,0.0,0.0,66.83895111083984,60.0,52.03695297241211,-0.0,919.0030517578124,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682470917701721,0.2439571321010589,0.2190322875976562,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899622559547424,0.2626683413982391,0.2480585426092147,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706760406494141,0.2461133748292923,0.1717833280563354,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536162376403809,0.2318956851959228,0.2190719842910766,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504102230072021,0.2289170622825622,1.027170181274414,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142368137836456,1.0,1.0,0.0,1.0,-2.262859582901001,2.262855291366577,4.122678092244314e-06,1.749958872795105,0.0,0.0,0.0,66.83895111083984,60.0,52.03695297241211,-0.0,919.0030517578124,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928788900375366,0.2467380613088607,0.221338614821434,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167127013206482,0.2659479975700378,0.2509484589099884,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956778645515442,0.2491140067577362,0.1737281829118728,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780043721199036,0.2351034581661224,0.2219002246856689,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738682866096497,0.23155078291893,1.0380229949951172,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.414618968963623,1.0,1.0,0.0,1.0,-2.2878708839416504,2.2878665924072266,4.214048203721177e-06,1.7693850994110107,0.0,0.0,0.0,63.19987487792969,60.0,52.00722885131836,-0.0,929.875,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284495115280152,0.2495568990707397,0.2236570715904235,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551716446876526,0.2692796885967254,0.2538652420043945,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.93203467130661,0.2521580457687378,0.175686165690422,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.911859691143036,0.2383576035499572,0.2247489392757415,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064499735832214,0.2342289984226226,1.0489646196365356,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.414636492729187,1.0,1.0,0.0,1.0,-2.313076496124268,2.313072204589844,4.307182734919479e-06,1.7889528274536133,0.0,0.0,0.0,58.98875427246094,48.0,51.98136901855469,-0.0,938.8719482421876,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99664968252182,0.2552489042282104,0.2284622341394424,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766515612602234,0.2402002215385437,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.2583355903625488,0.1785764694213867,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856892824172974,0.2449476420879364,0.2306485772132873,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798333048820496,0.2396623790264129,1.071784496307373,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423035144806,1.0,1.0,0.0,1.0,-2.340394258499145,2.3403899669647217,4.410415385791566e-06,1.810758233070373,0.0,0.0,0.0,52.31946563720703,68.0,52.41751480102539,-0.0,940.3941040039062,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99664968252182,0.2552489042282104,0.2284622341394424,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766515612602234,0.2402002215385437,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.2583355903625488,0.1785764694213867,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856892824172974,0.2449476420879364,0.2306485772132873,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798333048820496,0.2396623790264129,1.071784496307373,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423035144806,1.0,1.0,0.0,1.0,-2.340394258499145,2.3403899669647217,4.410415385791566e-06,1.810758233070373,0.0,0.0,0.0,52.31946563720703,68.0,52.41751480102539,-0.0,940.3941040039062,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616533637046814,0.2287000119686126,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860667407512665,0.2408191412687301,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655695974826813,0.1778681874275207,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923443794250488,0.2517088055610657,0.236963078379631,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857531785964966,0.2452781051397323,1.096596121788025,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200453758239746,1.0,1.0,0.0,1.0,-2.377953052520752,2.377948522567749,4.551616257231217e-06,1.839203119277954,0.0,0.0,0.0,53.530235290527344,88.0,51.41118621826172,-0.0,984.5076904296876,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616533637046814,0.2287000119686126,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860667407512665,0.2408191412687301,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655695974826813,0.1778681874275207,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923443794250488,0.2517088055610657,0.236963078379631,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857531785964966,0.2452781051397323,1.096596121788025,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200453758239746,1.0,1.0,0.0,1.0,-2.377953052520752,2.377948522567749,4.551616257231217e-06,1.839203119277954,0.0,0.0,0.0,53.530235290527344,88.0,51.41118621826172,-0.0,984.5076904296876,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.74437909468451e-21,4.372189547342255e-21,4.372189547342255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589416503906,0.998485028743744,0.2663882672786712,0.2373745143413543,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589416503906,0.997910737991333,0.2927494347095489,0.2493657618761062,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589416503906,0.997910737991333,0.2708845138549804,0.1841807067394256,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589111328125,0.9902724027633668,0.2569489479064941,0.2419002950191497,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9827039241790771,0.2496636062860489,1.1161916255950928,290.7592468261719,289.1110534667969,290.7943115234375,289.1419677734375,290.7934875488281,297.5962829589844,290.7614440917969,1.0,0.4306927621364593,1.0,1.0,0.0,1.0,-2.4356846809387207,2.43567967414856,4.774527042172849e-06,1.8836406469345093,0.9614990949630736,0.9614990949630736,0.0,56.299407958984375,88.0,51.38873672485352,-0.0,1058.64453125,1.0,283.1597900390625,287.84234619140625,290.3390808105469,289.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,0.0013492163270711,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5114734736320084e-09,2.5821162985550927e-09,1.0000007072408224e-10,1.4796273717365693e-07,1.4479630294772505e-07,3.1664353361549047e-09,0.0,0.0,-0.0,3.1812392990104854e-05,0.0,6.445346860395329e-12,6.03230176920988e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.996845006942749,0.2674575448036194,0.2396961003541946,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23443603515625,0.9985793232917786,0.2945652604103088,0.2542412579059601,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.234375,0.998668134212494,0.2722347378730774,0.1878520995378494,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.242431640625,0.9876479506492616,0.2584836483001709,0.2435332238674163,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479858398437,0.979601502418518,0.2509236931800842,1.122692584991455,290.17926025390625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7525634765625,1.0,0.4350059032440185,1.0,1.0,0.0,1.0,-2.4585089683532715,2.458504199981689,4.864305537921609e-06,1.9012761116027832,0.9589914083480836,0.9589914083480836,0.0,57.60811996459961,108.0,6249.82470703125,-0.0,1089.7694091796875,1.0,283.1996765136719,290.5229797363281,290.4951171875,290.013916015625,293.1499938964844,293.1499938964844,283.1499938964844,1714.9652099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7639876008033752,0.7640014290809631,1.1576694447512637e-07,4.087725639343262,4.087714195251465,1.1022620128642302e-05,0.0,0.0,-0.0,4027.51708984375,0.0,16.579904556274414,1845.7388916015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.870044469833374,0.2562587857246399,0.234403908252716,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.9034151434898376,0.287690132856369,0.2756116390228271,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696228027344,0.878197968006134,0.2644971311092376,0.1874193996191024,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.865475058555603,0.2538346946239471,0.2429823130369186,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8561198711395264,0.245156854391098,1.1152548789978027,287.2626647949219,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.2230529785156,1.0,0.4510895311832428,1.0,1.0,0.0,1.0,-2.46785044670105,2.4678454399108887,4.9046825552068185e-06,1.9102575778961184,0.9087503552436828,0.9087503552436828,0.0,77.62149810791016,128.0,15299.1748046875,-0.0,1184.51416015625,1.0,283.1707763671875,286.599365234375,292.58697509765625,292.2317199707031,293.1499938964844,293.1499938964844,283.1499938964844,3367.3935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0823540315032005,1.0,0.0,0.0,1.1326956748962402,1.1326979398727417,8.571829113179774e-08,4.265814781188965,4.265805244445801,9.78686148300767e-06,0.0,0.0,-0.0,4278.53466796875,0.0,45.5947265625,1895.4222412109373,0.0,0.0,0.2909812331199646,1.0,0.0,3.0,1.0,0.0
12387240,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.870044469833374,0.2562587857246399,0.234403908252716,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.9034151434898376,0.287690132856369,0.2756116390228271,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696228027344,0.878197968006134,0.2644971311092376,0.1874193996191024,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.865475058555603,0.2538346946239471,0.2429823130369186,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8561198711395264,0.245156854391098,1.1152548789978027,287.2626647949219,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.2230529785156,1.0,0.4510895311832428,1.0,1.0,0.0,1.0,-2.46785044670105,2.4678454399108887,4.9046825552068185e-06,1.9102575778961184,0.9087503552436828,0.9087503552436828,0.0,77.62149810791016,128.0,15299.1748046875,-0.0,1184.51416015625,1.0,283.1707763671875,286.599365234375,292.58697509765625,292.2317199707031,293.1499938964844,293.1499938964844,283.1499938964844,3367.3935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0823540315032005,1.0,0.0,0.0,1.1326956748962402,1.1326979398727417,8.571829113179774e-08,4.265814781188965,4.265805244445801,9.78686148300767e-06,0.0,0.0,-0.0,4278.53466796875,0.0,45.5947265625,1895.4222412109373,0.0,0.0,0.2909812331199646,1.0,0.0,3.0,1.0,0.0
12387300,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.8185450434684753,0.2507479190826416,0.2295570373535156,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.8494442701339722,0.2835903167724609,0.2720229625701904,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.8273437023162842,0.2603762447834015,0.1847688406705856,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.8173980116844177,0.2508774101734161,0.2406625002622604,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8079069256782532,0.2414496690034866,1.1011813879013062,286.90869140625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126281738281,286.87841796875,1.0,0.4570237696170807,1.0,1.0,0.0,1.0,-2.434832096099853,2.4348273277282715,4.774306489707669e-06,1.884629368782044,0.8916635513305664,0.8916635513305664,0.0,91.5744400024414,128.0,17136.91796875,-0.0,1203.9931640625,1.0,283.1610717773437,286.2610778808594,293.5110168457031,293.2364196777344,293.1499938964844,293.1499938964844,283.1499938964844,5142.8125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2615329027175903,1.0,0.0,0.0,1.373728632926941,1.3737319707870483,1.2592472842243296e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4576.70166015625,0.0,81.85807037353516,1895.4366455078125,0.0,0.0,0.3478131294250488,1.0,0.0,3.0,1.0,0.0
12387360,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7830467224121094,0.2464611530303955,0.2256679087877273,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.8166096806526184,0.2803489565849304,0.2690915167331695,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.79368656873703,0.2570619881153106,0.1825684309005737,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.7841696739196777,0.2484275251626968,0.2386372536420822,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.7736701369285583,0.2381703406572342,1.088029861450195,286.65142822265625,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36236572265625,286.62896728515625,1.0,0.4625233709812164,1.0,1.0,0.0,1.0,-2.405751943588257,2.405747413635254,4.660831109504215e-06,1.8619767427444456,0.8731169700622559,0.8731169700622559,0.0,104.08210754394533,116.0,18359.306640625,-0.0,1221.5013427734375,1.0,283.1553039550781,286.0212097167969,293.8377990722656,293.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,7038.05224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480711817741394,1.0,0.0,0.0,1.5715266466140747,1.5715311765670776,1.6479245346090465e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4703.59375,0.0,123.54376220703124,1895.4371337890625,0.0,370.56585693359375,0.3937138020992279,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567206621170044,0.2410293221473693,0.2203098684549331,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.7913316488265991,0.2762610912322998,0.2649293839931488,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7682327032089233,0.2527548968791961,0.1793551743030548,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7604770660400391,0.2452526539564132,0.2355281710624694,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.7488954663276672,0.2332689017057418,1.0656163692474363,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630183577537536,1.0,1.0,0.0,1.0,-2.359778881072998,2.359774351119995,4.4843004616268445e-06,1.8261502981185915,0.8363757133483887,0.8363757133483887,0.0,113.69426727294922,104.0,19601.34765625,-0.0,1207.213623046875,1.0,283.1509704589844,285.7453918457031,293.4430847167969,293.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,10613.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119077444076538,1.0,0.0,0.0,1.8267827033996584,1.8267890214920044,2.226728099685716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.98583984375,0.0,198.18243408203125,1895.4371337890625,0.0,1705.96435546875,0.460484504699707,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567206621170044,0.2410293221473693,0.2203098684549331,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.7913316488265991,0.2762610912322998,0.2649293839931488,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7682327032089233,0.2527548968791961,0.1793551743030548,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7604770660400391,0.2452526539564132,0.2355281710624694,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.7488954663276672,0.2332689017057418,1.0656163692474363,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630183577537536,1.0,1.0,0.0,1.0,-2.359778881072998,2.359774351119995,4.4843004616268445e-06,1.8261502981185915,0.8363757133483887,0.8363757133483887,0.0,113.69426727294922,104.0,19601.34765625,-0.0,1207.213623046875,1.0,283.1509704589844,285.7453918457031,293.4430847167969,293.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,10613.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119077444076538,1.0,0.0,0.0,1.8267827033996584,1.8267890214920044,2.226728099685716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.98583984375,0.0,198.18243408203125,1895.4371337890625,0.0,1705.96435546875,0.460484504699707,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539708018302917,0.2385080903768539,0.2174706161022186,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897396683692932,0.2747164368629455,0.2629131972789764,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662767767906189,0.2509245276451111,0.1776778250932693,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593013048171997,0.2441408783197403,0.2340079545974731,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7459992170333862,0.2304933965206146,1.0508490800857544,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585309624671936,1.0,1.0,0.0,1.0,-2.332350254058838,2.332345962524414,4.380528480396606e-06,1.804694890975952,0.7993636131286621,0.7993636131286621,0.0,112.56326293945312,92.0,20164.611328125,-0.0,1171.5098876953125,1.0,283.150146484375,285.61004638671875,292.7870483398437,293.3291931152344,293.1499938964844,293.1499938964844,283.1499938964844,14016.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232255578041077,1.0,0.0,0.0,1.968281984329224,1.9682896137237549,2.585044569514139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.0078125,0.0,254.7353515625,1895.4371337890625,0.0,2685.4775390625,0.4980981647968292,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539708018302917,0.2385080903768539,0.2174706161022186,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897396683692932,0.2747164368629455,0.2629131972789764,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662767767906189,0.2509245276451111,0.1776778250932693,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593013048171997,0.2441408783197403,0.2340079545974731,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7459992170333862,0.2304933965206146,1.0508490800857544,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585309624671936,1.0,1.0,0.0,1.0,-2.332350254058838,2.332345962524414,4.380528480396606e-06,1.804694890975952,0.7993636131286621,0.7993636131286621,0.0,112.56326293945312,92.0,20164.611328125,-0.0,1171.5098876953125,1.0,283.150146484375,285.61004638671875,292.7870483398437,293.3291931152344,293.1499938964844,293.1499938964844,283.1499938964844,14016.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232255578041077,1.0,0.0,0.0,1.968281984329224,1.9682896137237549,2.585044569514139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.0078125,0.0,254.7353515625,1895.4371337890625,0.0,2685.4775390625,0.4980981647968292,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.762986421585083,0.2375026047229766,0.2160814553499221,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007806539535522,0.2746361494064331,0.2623279988765716,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763916254043579,0.2504976093769073,0.1770140379667282,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697756290435791,0.244275152683258,0.233666181564331,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542637586593628,0.229076936841011,1.0421626567840576,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516149461269378,1.0,1.0,0.0,1.0,-2.318328619003296,2.318324327468872,4.327961960370885e-06,1.7937214374542236,0.7630937099456787,0.7630937099456787,0.0,105.8760757446289,80.0,20289.255859375,-0.0,1129.4033203125,1.0,283.1500244140625,285.569580078125,292.4083251953125,292.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,16843.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544984459877014,1.0,0.0,0.0,2.0046496391296387,2.0046579837799072,2.6814541342901066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.1171875,0.0,278.5858154296875,1895.4371337890625,0.0,2977.420654296875,0.51118403673172,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.762986421585083,0.2375026047229766,0.2160814553499221,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007806539535522,0.2746361494064331,0.2623279988765716,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763916254043579,0.2504976093769073,0.1770140379667282,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697756290435791,0.244275152683258,0.233666181564331,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542637586593628,0.229076936841011,1.0421626567840576,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516149461269378,1.0,1.0,0.0,1.0,-2.318328619003296,2.318324327468872,4.327961960370885e-06,1.7937214374542236,0.7630937099456787,0.7630937099456787,0.0,105.8760757446289,80.0,20289.255859375,-0.0,1129.4033203125,1.0,283.1500244140625,285.569580078125,292.4083251953125,292.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,16843.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544984459877014,1.0,0.0,0.0,2.0046496391296387,2.0046579837799072,2.6814541342901066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.1171875,0.0,278.5858154296875,1895.4371337890625,0.0,2977.420654296875,0.51118403673172,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802903056144714,0.2373010814189911,0.215384304523468,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.819537878036499,0.2753472030162811,0.2624575793743133,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.794905960559845,0.2508232891559601,0.1768472790718078,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885696887969971,0.2450926005840301,0.2339176684617996,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705455422401428,0.2284304201602935,1.0367165803909302,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.443482756614685,1.0,1.0,0.0,1.0,-2.311201333999634,2.31119704246521,4.301336957723834e-06,1.788124680519104,0.7282719612121582,0.7282719612121582,0.0,96.51058197021484,68.0,20110.46875,-0.0,1084.691162109375,1.0,283.1499938964844,285.5936279296875,292.252685546875,292.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,18930.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540546298027039,1.0,0.0,0.0,1.9613804817199707,1.9613889455795288,2.566948182902707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.67626953125,0.0,272.2168273925781,1895.4371337890625,0.0,2973.260986328125,0.5057999491691589,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802903056144714,0.2373010814189911,0.215384304523468,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.819537878036499,0.2753472030162811,0.2624575793743133,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.794905960559845,0.2508232891559601,0.1768472790718078,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885696887969971,0.2450926005840301,0.2339176684617996,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705455422401428,0.2284304201602935,1.0367165803909302,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.443482756614685,1.0,1.0,0.0,1.0,-2.311201333999634,2.31119704246521,4.301336957723834e-06,1.788124680519104,0.7282719612121582,0.7282719612121582,0.0,96.51058197021484,68.0,20110.46875,-0.0,1084.691162109375,1.0,283.1499938964844,285.5936279296875,292.252685546875,292.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,18930.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540546298027039,1.0,0.0,0.0,1.9613804817199707,1.9613889455795288,2.566948182902707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.67626953125,0.0,272.2168273925781,1895.4371337890625,0.0,2973.260986328125,0.5057999491691589,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7922449111938477,0.237455353140831,0.2152509838342666,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8313907384872437,0.2759525775909424,0.2627438902854919,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8073620796203613,0.2512268126010895,0.1769203096628189,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8012241721153259,0.2457270622253418,0.2342385351657867,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7819743752479553,0.2283570319414138,1.0350379943847656,286.2139587402344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21795654296875,1.0,0.43919238448143,1.0,1.0,0.0,1.0,-2.3098394870758057,2.309835195541382,4.296227871236624e-06,1.7870376110076904,0.7115795016288757,0.7115795016288757,0.0,91.2145538330078,68.0,19937.3203125,-0.0,1062.3800048828125,1.0,283.1499938964844,285.62371826171875,292.22119140625,292.6003723144531,293.1499938964844,293.1499938964844,283.1499938964844,19686.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492347002029419,1.0,0.0,0.0,1.918456792831421,1.9184651374816888,2.455824983371713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.2587890625,0.0,260.9291381835937,1895.4371337890625,0.0,2928.10302734375,0.498185783624649,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8066552877426147,0.2377578020095825,0.2152456492185592,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8456854820251465,0.2767030000686645,0.263161689043045,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8213930130004883,0.2517708539962768,0.1770870387554168,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8158687949180603,0.2464952915906906,0.2346788942813873,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.795933723449707,0.2284301966428756,1.0339890718460083,286.25616455078125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611694335937,1.0,0.4348329305648803,1.0,1.0,0.0,1.0,-2.3098020553588867,2.309797763824463,4.296038696338656e-06,1.7869802713394165,0.6954402923583984,0.6954402923583984,0.0,85.64208221435547,56.0,19720.767578125,-0.0,1040.4122314453125,1.0,283.1499938964844,285.66326904296875,292.2065124511719,292.56365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20261.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431738018989563,1.0,0.0,0.0,1.8657418489456177,1.865750074386597,2.3227181600304905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.35791015625,0.0,246.28421020507807,1895.4371337890625,0.0,2871.382080078125,0.4883073568344116,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420611619949341,0.2387501001358032,0.2155755460262298,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855463266372681,0.2785835564136505,0.2643477618694305,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579216003417969,0.2532277703285217,0.1776712536811828,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524572849273682,0.2483856230974197,0.2358832955360412,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313117027282715,0.2289610356092453,1.0335773229599,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260618686676025,1.0,1.0,0.0,1.0,-2.313273429870605,2.3132691383361816,4.308837560529355e-06,1.7896223068237305,0.6649832129478455,0.6649832129478455,0.0,73.93134307861328,44.0,19189.0546875,-0.0,997.9486694335938,1.0,283.1499938964844,285.7639465332031,292.2027893066406,292.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,20932.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296136856079102,1.0,0.0,0.0,1.742525339126587,1.7425330877304075,2.026056762360895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.2744140625,0.0,212.2822265625,1895.4371337890625,0.0,2744.849609375,0.4644065797328949,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420611619949341,0.2387501001358032,0.2155755460262298,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855463266372681,0.2785835564136505,0.2643477618694305,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579216003417969,0.2532277703285217,0.1776712536811828,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524572849273682,0.2483856230974197,0.2358832955360412,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313117027282715,0.2289610356092453,1.0335773229599,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260618686676025,1.0,1.0,0.0,1.0,-2.313273429870605,2.3132691383361816,4.308837560529355e-06,1.7896223068237305,0.6649832129478455,0.6649832129478455,0.0,73.93134307861328,44.0,19189.0546875,-0.0,997.9486694335938,1.0,283.1499938964844,285.7639465332031,292.2027893066406,292.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,20932.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296136856079102,1.0,0.0,0.0,1.742525339126587,1.7425330877304075,2.026056762360895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.2744140625,0.0,212.2822265625,1895.4371337890625,0.0,2744.849609375,0.4644065797328949,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8997588753700256,0.2401878833770752,0.2163010090589523,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.9536424279212952,0.2808905243873596,0.2659348249435425,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9195203185081482,0.2550992965698242,0.1785431504249572,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.9132769703865052,0.2506762146949768,0.2374621778726577,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8866072297096252,0.2299233078956604,1.035095453262329,286.4971008300781,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045471191406,1.0,0.4173879027366638,1.0,1.0,0.0,1.0,-2.3208160400390625,2.3208117485046387,4.336834535934031e-06,1.795428991317749,0.6371398568153381,0.6371398568153381,0.0,61.75625991821289,32.0,18572.87109375,-0.0,957.7051391601562,1.0,283.1499938964844,285.8832397460937,292.21173095703125,292.4905700683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154807686805725,1.0,0.0,0.0,1.6110894680023191,1.6110966205596924,1.7319395340109622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.48095703125,0.0,178.38623046875,1895.4371337890625,0.0,2613.75390625,0.4384948909282684,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8997588753700256,0.2401878833770752,0.2163010090589523,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.9536424279212952,0.2808905243873596,0.2659348249435425,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9195203185081482,0.2550992965698242,0.1785431504249572,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.495849609375,0.9132769703865052,0.2506762146949768,0.2374621778726577,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8866072297096252,0.2299233078956604,1.035095453262329,286.4971008300781,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045471191406,1.0,0.4173879027366638,1.0,1.0,0.0,1.0,-2.3208160400390625,2.3208117485046387,4.336834535934031e-06,1.795428991317749,0.6371398568153381,0.6371398568153381,0.0,61.75625991821289,32.0,18572.87109375,-0.0,957.7051391601562,1.0,283.1499938964844,285.8832397460937,292.21173095703125,292.4905700683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154807686805725,1.0,0.0,0.0,1.6110894680023191,1.6110966205596924,1.7319395340109622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.48095703125,0.0,178.38623046875,1895.4371337890625,0.0,2613.75390625,0.4384948909282684,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9760507345199584,0.241910845041275,0.2174607515335083,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.997702181339264,0.2843671441078186,0.2480361461639404,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9929762482643129,0.2572363615036011,0.1797347962856292,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.988774597644806,0.2532243728637695,0.2394642233848571,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9618628025054932,0.2311668545007705,1.0387320518493652,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371154785156,1.0,0.4078865051269531,1.0,1.0,0.0,1.0,-2.308955907821656,2.3089516162872314,4.2936194404319394e-06,1.7867273092269895,0.6118639707565308,0.6118639707565308,0.0,52.22209167480469,52.0,17851.06640625,-0.0,908.0358276367188,1.0,283.1499938964844,286.0045166015625,292.22283935546875,292.4623718261719,293.1499938964844,293.1499938964844,283.1499938964844,20962.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010287880897522,1.0,0.0,0.0,1.4842325448989868,1.484239101409912,1.46993215821567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.7802734375,0.0,148.75717163085938,1895.4371337890625,0.0,2480.8349609375,0.4134650826454162,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9760507345199584,0.241910845041275,0.2174607515335083,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.997702181339264,0.2843671441078186,0.2480361461639404,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9929762482643129,0.2572363615036011,0.1797347962856292,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.988774597644806,0.2532243728637695,0.2394642233848571,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9618628025054932,0.2311668545007705,1.0387320518493652,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371154785156,1.0,0.4078865051269531,1.0,1.0,0.0,1.0,-2.308955907821656,2.3089516162872314,4.2936194404319394e-06,1.7867273092269895,0.6118639707565308,0.6118639707565308,0.0,52.22209167480469,52.0,17851.06640625,-0.0,908.0358276367188,1.0,283.1499938964844,286.0045166015625,292.22283935546875,292.4623718261719,293.1499938964844,293.1499938964844,283.1499938964844,20962.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010287880897522,1.0,0.0,0.0,1.4842325448989868,1.484239101409912,1.46993215821567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.7802734375,0.0,148.75717163085938,1895.4371337890625,0.0,2480.8349609375,0.4134650826454162,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9849708676338196,0.2437643855810165,0.2190488427877426,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.996427595615387,0.2914249002933502,0.2410076111555099,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9966700673103333,0.2600669264793396,0.1781844645738601,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9973574280738832,0.2559312880039215,0.2419325113296508,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9712977409362792,0.2326137572526931,1.0447524785995483,286.75982666015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7677307128906,1.0,0.4083752632141113,1.0,1.0,0.0,1.0,-2.3096907138824463,2.3096864223480225,4.295259714126587e-06,1.7866888046264648,0.5888887643814087,0.5888887643814087,0.0,51.45133209228516,72.0,17157.650390625,-0.0,906.1567993164062,1.0,283.1499938964844,286.1208190917969,292.23114013671875,292.42791748046875,293.1499938964844,293.1499938964844,283.1499938964844,20666.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856248617172241,1.0,0.0,0.0,1.367859959602356,1.367866039276123,1.2484659350775473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.60205078125,0.0,124.4640121459961,1895.4371337890625,0.0,2340.786865234375,0.3907325863838196,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9849708676338196,0.2437643855810165,0.2190488427877426,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.996427595615387,0.2914249002933502,0.2410076111555099,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9966700673103333,0.2600669264793396,0.1781844645738601,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9973574280738832,0.2559312880039215,0.2419325113296508,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9712977409362792,0.2326137572526931,1.0447524785995483,286.75982666015625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7677307128906,1.0,0.4083752632141113,1.0,1.0,0.0,1.0,-2.3096907138824463,2.3096864223480225,4.295259714126587e-06,1.7866888046264648,0.5888887643814087,0.5888887643814087,0.0,51.45133209228516,72.0,17157.650390625,-0.0,906.1567993164062,1.0,283.1499938964844,286.1208190917969,292.23114013671875,292.42791748046875,293.1499938964844,293.1499938964844,283.1499938964844,20666.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856248617172241,1.0,0.0,0.0,1.367859959602356,1.367866039276123,1.2484659350775473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.60205078125,0.0,124.4640121459961,1895.4371337890625,0.0,2340.786865234375,0.3907325863838196,1.0,0.0,3.0,1.0,0.0
