time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.9822761416435242,0.244781345129013,0.2199447154998779,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9972071647644044,0.2944216728210449,0.245102047920227,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9982821345329284,0.2614801824092865,0.1818441301584243,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9953808188438416,0.2573735117912292,0.2432791739702224,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.9680801630020142,0.2334409356117248,1.048372507095337,286.8363952636719,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.8450012207031,1.0,0.411839485168457,1.0,1.0,0.0,1.0,-2.327025413513184,2.32702112197876,4.359343165560858e-06,1.7998696565628052,0.5785471200942993,0.5785471200942993,0.0,52.41408157348633,72.0,16874.341796875,-0.0,927.0889892578124,1.0,283.1499938964844,286.1860046386719,292.2364501953125,292.4141845703125,293.1499938964844,293.1499938964844,283.1499938964844,20475.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777057886123657,1.0,0.0,0.0,1.3154176473617554,1.3154234886169434,1.1545712652605289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.021484375,0.0,114.36748504638672,1895.4371337890625,0.0,2269.566650390625,0.380545049905777,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.97173810005188,0.2458591908216476,0.2209317684173584,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.9988755583763124,0.2965870797634125,0.2568269073963165,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9905493259429932,0.2625698745250702,0.1834610998630523,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9865533709526062,0.2588715553283691,0.2447168529033661,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.956209361553192,0.2343224138021469,1.0524436235427856,286.91748046875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006591796875,286.9262390136719,1.0,0.4170935153961181,1.0,1.0,0.0,1.0,-2.350982189178467,2.350977897644043,4.449182142707286e-06,1.81833565235138,0.5689787864685059,0.5689787864685059,0.0,54.51064300537109,92.0,16620.09375,-0.0,960.0546264648438,1.0,283.1499938964844,286.25311279296875,292.24365234375,292.4043884277344,293.1499938964844,293.1499938964844,283.1499938964844,20272.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699331641197205,1.0,0.0,0.0,1.2672181129455566,1.267223834991455,1.0715098142100032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6142578125,0.0,105.54747772216795,1895.4371337890625,0.0,2200.244873046875,0.3712180554866791,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.914711594581604,0.2481279671192169,0.2232182621955871,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.9774214625358582,0.2975516021251678,0.2821710705757141,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.9381426572799684,0.2650239765644073,0.1853342801332473,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.933766543865204,0.2619698047637939,0.2479083389043808,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.8988496661186218,0.2361539602279663,1.0619821548461914,287.079345703125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863952636719,1.0,0.4314438998699188,1.0,1.0,0.0,1.0,-2.401623249053955,2.401618480682373,4.64308914160938e-06,1.8578240871429443,0.5520472526550293,0.5520472526550293,0.0,63.53907775878906,112.0,16157.392578125,-0.0,1050.7967529296875,1.0,283.1499938964844,286.38397216796875,292.2631225585937,292.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,19863.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554956674575806,1.0,0.0,0.0,1.1835432052612305,1.1835485696792605,9.346771889795492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.50439453125,0.0,91.2784423828125,1895.4371337890625,0.0,2073.18212890625,0.3551398813724518,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.914711594581604,0.2481279671192169,0.2232182621955871,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.9774214625358582,0.2975516021251678,0.2821710705757141,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.9381426572799684,0.2650239765644073,0.1853342801332473,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.933766543865204,0.2619698047637939,0.2479083389043808,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.8988496661186218,0.2361539602279663,1.0619821548461914,287.079345703125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863952636719,1.0,0.4314438998699188,1.0,1.0,0.0,1.0,-2.401623249053955,2.401618480682373,4.64308914160938e-06,1.8578240871429443,0.5520472526550293,0.5520472526550293,0.0,63.53907775878906,112.0,16157.392578125,-0.0,1050.7967529296875,1.0,283.1499938964844,286.38397216796875,292.2631225585937,292.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,19863.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554956674575806,1.0,0.0,0.0,1.1835432052612305,1.1835485696792605,9.346771889795492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.50439453125,0.0,91.2784423828125,1895.4371337890625,0.0,2073.18212890625,0.3551398813724518,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467271327972412,0.2502979934215545,0.2257645428180694,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981484770774841,0.298746258020401,0.2835127711296081,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8650990128517151,0.2675411403179168,0.1875322014093399,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622431755065918,0.2649961709976196,0.2513864934444427,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8334716558456421,0.2378771305084228,1.0726845264434814,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2107238769531,1.0,0.4472683072090149,1.0,1.0,0.0,1.0,-2.4259707927703857,2.425966024398804,4.73770523967687e-06,1.8767324686050413,0.5373173356056213,0.5373173356056213,0.0,79.7328872680664,130.0,15685.9990234375,-0.0,1144.7132568359375,1.0,283.1499938964844,286.48797607421875,292.284423828125,292.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,19511.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427252531051636,1.0,0.0,0.0,1.114375352859497,1.1143804788589478,8.286219355113644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.48779296875,0.0,80.54175567626953,1895.4371337890625,0.0,1962.8525390625,0.3420980274677276,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467271327972412,0.2502979934215545,0.2257645428180694,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981484770774841,0.298746258020401,0.2835127711296081,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8650990128517151,0.2675411403179168,0.1875322014093399,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622431755065918,0.2649961709976196,0.2513864934444427,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8334716558456421,0.2378771305084228,1.0726845264434814,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2107238769531,1.0,0.4472683072090149,1.0,1.0,0.0,1.0,-2.4259707927703857,2.425966024398804,4.73770523967687e-06,1.8767324686050413,0.5373173356056213,0.5373173356056213,0.0,79.7328872680664,130.0,15685.9990234375,-0.0,1144.7132568359375,1.0,283.1499938964844,286.48797607421875,292.284423828125,292.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,19511.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427252531051636,1.0,0.0,0.0,1.114375352859497,1.1143804788589478,8.286219355113644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.48779296875,0.0,80.54175567626953,1895.4371337890625,0.0,1962.8525390625,0.3420980274677276,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8053661584854126,0.2523768246173858,0.228254422545433,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.8511550426483154,0.3009749352931976,0.2860705554485321,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.822853147983551,0.2700406908988952,0.1897512525320053,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207733035087585,0.2679563462734222,0.2548341751098633,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913345098495483,0.2395308017730713,1.0832037925720217,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222045898437,1.0,0.4634496569633484,1.0,1.0,0.0,1.0,-2.4514803886413574,2.4514756202697754,4.837765118281823e-06,1.8964743614196773,0.5247840285301208,0.5247840285301208,0.0,96.88046264648438,118.0,15285.6318359375,-0.0,1245.846435546875,1.0,283.1499938964844,286.5792236328125,292.304443359375,292.3878173828125,293.1499938964844,293.1499938964844,283.1499938964844,19211.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311426401138306,1.0,0.0,0.0,1.0577802658081057,1.057785153388977,7.465937557071811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.05078125,0.0,72.43606567382812,1895.4371337890625,0.0,1864.6527099609373,0.3316194117069244,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8053661584854126,0.2523768246173858,0.228254422545433,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.8511550426483154,0.3009749352931976,0.2860705554485321,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.822853147983551,0.2700406908988952,0.1897512525320053,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207733035087585,0.2679563462734222,0.2548341751098633,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913345098495483,0.2395308017730713,1.0832037925720217,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222045898437,1.0,0.4634496569633484,1.0,1.0,0.0,1.0,-2.4514803886413574,2.4514756202697754,4.837765118281823e-06,1.8964743614196773,0.5247840285301208,0.5247840285301208,0.0,96.88046264648438,118.0,15285.6318359375,-0.0,1245.846435546875,1.0,283.1499938964844,286.5792236328125,292.304443359375,292.3878173828125,293.1499938964844,293.1499938964844,283.1499938964844,19211.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311426401138306,1.0,0.0,0.0,1.0577802658081057,1.057785153388977,7.465937557071811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.05078125,0.0,72.43606567382812,1895.4371337890625,0.0,1864.6527099609373,0.3316194117069244,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946345806121826,0.2544201612472534,0.2302989065647125,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8406617641448975,0.303618311882019,0.2887085080146789,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8129997849464417,0.2725252509117126,0.1916466504335403,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.8113107681274414,0.2708759307861328,0.2578160464763641,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804629802703857,0.2411449700593948,1.0915167331695557,287.4140319824219,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4185485839844,1.0,0.4701716601848602,1.0,1.0,0.0,1.0,-2.4729578495025635,2.472953081130981,4.922960670228349e-06,1.913156032562256,0.5142642259597778,0.5142642259597778,0.0,103.33135986328124,106.0,14975.6171875,-0.0,1298.9217529296875,1.0,283.1499938964844,286.6654968261719,292.3251342773437,292.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18962.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208027243614197,1.0,0.0,0.0,1.0120317935943604,1.0120365619659424,6.834106613951009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.92431640625,0.0,66.31681823730469,1895.4371337890625,0.0,1778.6309814453125,0.3232908844947815,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946345806121826,0.2544201612472534,0.2302989065647125,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8406617641448975,0.303618311882019,0.2887085080146789,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8129997849464417,0.2725252509117126,0.1916466504335403,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.8113107681274414,0.2708759307861328,0.2578160464763641,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7804629802703857,0.2411449700593948,1.0915167331695557,287.4140319824219,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4185485839844,1.0,0.4701716601848602,1.0,1.0,0.0,1.0,-2.4729578495025635,2.472953081130981,4.922960670228349e-06,1.913156032562256,0.5142642259597778,0.5142642259597778,0.0,103.33135986328124,106.0,14975.6171875,-0.0,1298.9217529296875,1.0,283.1499938964844,286.6654968261719,292.3251342773437,292.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18962.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208027243614197,1.0,0.0,0.0,1.0120317935943604,1.0120365619659424,6.834106613951009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.92431640625,0.0,66.31681823730469,1895.4371337890625,0.0,1778.6309814453125,0.3232908844947815,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.7959063053131104,0.2554517686367035,0.2312152981758117,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8420339226722717,0.3050209879875183,0.2900035679340362,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8143582940101624,0.2737758755683899,0.1925120055675506,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.8128907680511475,0.2723371982574463,0.2591881155967712,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7815225124359131,0.2419545799493789,1.0951131582260132,287.45660400390625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.4607238769531,1.0,0.471439778804779,1.0,1.0,0.0,1.0,-2.4826247692108154,2.4826200008392334,4.961518698110012e-06,1.9206451177597048,0.5096920132637024,0.5096920132637024,0.0,103.56372833251952,106.0,14858.666015625,-0.0,1311.79296875,1.0,283.1499938964844,286.70660400390625,292.33648681640625,292.393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18855.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162509560585022,1.0,0.0,0.0,0.9926496148109436,0.992654263973236,6.574843069984126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.9619140625,0.0,63.839012145996094,1895.4371337890625,0.0,1741.2862548828125,0.3198058605194092,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8001160621643066,0.2564906477928161,0.2320874035358429,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957580566406,0.8463295698165894,0.3064553737640381,0.2912819385528564,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8184822797775269,0.2750320434570312,0.1933418065309524,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8172364830970764,0.2738009691238403,0.2605087161064148,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7854524850845337,0.2427675127983093,1.0984692573547363,287.4961242675781,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.4999389648437,1.0,0.4716938734054565,1.0,1.0,0.0,1.0,-2.4918251037597656,2.4918200969696045,4.998352324037114e-06,1.9277693033218384,0.5055642127990723,0.5055642127990723,0.0,102.43035888671876,94.0,14750.416015625,-0.0,1318.3721923828125,1.0,283.1499938964844,286.74462890625,292.34820556640625,292.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18758.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121490836143494,1.0,0.0,0.0,0.9753695726394652,0.975374162197113,6.347926273519988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.63037109375,0.0,61.684417724609375,1895.4371337890625,0.0,1707.91845703125,0.3167179226875305,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154826760292053,0.258586972951889,0.2337391227483749,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626050353050232,0.3093824982643127,0.2937898635864258,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334425091743469,0.2775582373142242,0.1949260383844375,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325823545455933,0.2767357528209686,0.2630407214164734,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005791902542114,0.2444031685590744,1.10467529296875,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.470009982585907,1.0,1.0,0.0,1.0,-2.509225606918335,2.509220600128174,5.068381142336875e-06,1.9412355422973635,0.4985858500003814,0.4985858500003814,0.0,97.18879699707033,82.0,14574.47265625,-0.0,1317.669189453125,1.0,283.1499938964844,286.81280517578125,292.3720092773437,292.412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18590.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052299976348877,1.0,0.0,0.0,0.9465132355690002,0.9465177655220032,5.977875616736128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.7294921875,0.0,58.19276428222656,1895.4371337890625,0.0,1652.2691650390625,0.3115895688533783,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154826760292053,0.258586972951889,0.2337391227483749,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626050353050232,0.3093824982643127,0.2937898635864258,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334425091743469,0.2775582373142242,0.1949260383844375,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325823545455933,0.2767357528209686,0.2630407214164734,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8005791902542114,0.2444031685590744,1.10467529296875,287.56707763671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.57037353515625,1.0,0.470009982585907,1.0,1.0,0.0,1.0,-2.509225606918335,2.509220600128174,5.068381142336875e-06,1.9412355422973635,0.4985858500003814,0.4985858500003814,0.0,97.18879699707033,82.0,14574.47265625,-0.0,1317.669189453125,1.0,283.1499938964844,286.81280517578125,292.3720092773437,292.412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18590.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052299976348877,1.0,0.0,0.0,0.9465132355690002,0.9465177655220032,5.977875616736128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.7294921875,0.0,58.19276428222656,1895.4371337890625,0.0,1652.2691650390625,0.3115895688533783,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386014699935913,0.2606965005397796,0.2353075444698333,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895781636238098,0.3123484849929809,0.2962408363819122,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578627109527588,0.2800935506820678,0.1964420974254608,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573416471481323,0.2796738743782043,0.2654741108417511,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238735795021057,0.2460450828075409,1.110427975654602,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663729667663574,1.0,1.0,0.0,1.0,-2.525712490081787,2.525707483291626,5.135176252224483e-06,1.9539872407913208,0.4932292699813843,0.4932292699813843,0.0,89.2933578491211,70.0,14451.3544921875,-0.0,1304.3482666015625,1.0,283.1499938964844,286.87127685546875,292.39569091796875,292.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18449.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998886466026306,1.0,0.0,0.0,0.9244318008422852,0.9244362115859984,5.7022099042569614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.98193359375,0.0,55.59765625,1895.4371337890625,0.0,1609.87451171875,0.3076647222042084,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386014699935913,0.2606965005397796,0.2353075444698333,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895781636238098,0.3123484849929809,0.2962408363819122,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578627109527588,0.2800935506820678,0.1964420974254608,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8573416471481323,0.2796738743782043,0.2654741108417511,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238735795021057,0.2460450828075409,1.110427975654602,287.6282958984375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663729667663574,1.0,1.0,0.0,1.0,-2.525712490081787,2.525707483291626,5.135176252224483e-06,1.9539872407913208,0.4932292699813843,0.4932292699813843,0.0,89.2933578491211,70.0,14451.3544921875,-0.0,1304.3482666015625,1.0,283.1499938964844,286.87127685546875,292.39569091796875,292.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18449.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998886466026306,1.0,0.0,0.0,0.9244318008422852,0.9244362115859984,5.7022099042569614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.98193359375,0.0,55.59765625,1895.4371337890625,0.0,1609.87451171875,0.3076647222042084,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739854693412781,0.2628040313720703,0.2368179410696029,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.932394564151764,0.3153234422206878,0.2986436784267425,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956862688064575,0.2826248407363891,0.1979113817214965,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955532908439636,0.282604306936264,0.2678402662277221,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571646809577942,0.2476817518472671,1.1158736944198608,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615450799465179,1.0,1.0,0.0,1.0,-2.541566133499145,2.5415608882904053,5.199815404921537e-06,1.966244101524353,0.4894062876701355,0.4894062876701355,0.0,79.79420471191406,58.0,14379.00390625,-0.0,1283.0816650390625,1.0,283.1499938964844,286.9208984375,292.4192810058594,292.4491271972656,293.1499938964844,293.1499938964844,283.1499938964844,18330.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959662437438965,1.0,0.0,0.0,0.9083110690116882,0.9083154201507568,5.5050673353207464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.294921875,0.0,53.72587585449219,1895.4371337890625,0.0,1579.0657958984375,0.3047577142715454,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739854693412781,0.2628040313720703,0.2368179410696029,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.932394564151764,0.3153234422206878,0.2986436784267425,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956862688064575,0.2826248407363891,0.1979113817214965,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955532908439636,0.282604306936264,0.2678402662277221,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571646809577942,0.2476817518472671,1.1158736944198608,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615450799465179,1.0,1.0,0.0,1.0,-2.541566133499145,2.5415608882904053,5.199815404921537e-06,1.966244101524353,0.4894062876701355,0.4894062876701355,0.0,79.79420471191406,58.0,14379.00390625,-0.0,1283.0816650390625,1.0,283.1499938964844,286.9208984375,292.4192810058594,292.4491271972656,293.1499938964844,293.1499938964844,283.1499938964844,18330.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959662437438965,1.0,0.0,0.0,0.9083110690116882,0.9083154201507568,5.5050673353207464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.294921875,0.0,53.72587585449219,1895.4371337890625,0.0,1579.0657958984375,0.3047577142715454,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9023095369338988,0.263979822397232,0.2376437485218048,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.965249001979828,0.3169864118099212,0.2999704480171203,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9271227717399596,0.2840360105037689,0.1987176537513733,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9272490739822388,0.2842377722263336,0.269141674041748,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8841590881347656,0.2485916018486023,1.118815541267395,287.7066650390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088623046875,1.0,0.4585001766681671,1.0,1.0,0.0,1.0,-2.550220012664795,2.5502147674560547,5.235268417891348e-06,1.9729328155517576,0.4879064559936523,0.4879064559936523,0.0,74.02235412597656,58.0,14359.9013671875,-0.0,1268.7984619140625,1.0,283.1499938964844,286.945068359375,292.4325561523437,292.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18271.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943429112434387,1.0,0.0,0.0,0.9016479849815368,0.9016523361206056,5.4245973046818114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.03955078125,0.0,52.94687271118164,1895.4371337890625,0.0,1566.3973388671875,0.3035212755203247,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9333398342132568,0.26490119099617,0.238284632563591,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9917253255844116,0.3182897567749023,0.3010042607784271,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9590409398078918,0.2851399779319763,0.1993437260389328,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9593629837036132,0.2855159640312195,0.270153671503067,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9120044112205504,0.2493015974760055,1.1210789680480957,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7274169921875,1.0,0.4559882581233978,1.0,1.0,0.0,1.0,-2.556920051574707,2.556914806365967,5.262799732008716e-06,1.978110790252685,0.4870336949825287,0.4870336949825287,0.0,69.33161926269531,76.0,14355.150390625,-0.0,1256.7003173828125,1.0,283.1499938964844,286.96240234375,292.4430236816406,292.4715881347656,293.1499938964844,293.1499938964844,283.1499938964844,18228.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933357119560242,1.0,0.0,0.0,0.8975010514259338,0.8975053429603577,5.3748131279007794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.63232421875,0.0,52.45358657836914,1895.4371337890625,0.0,1558.5616455078125,0.3027259111404419,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9441601037979126,0.2659390568733215,0.2391689121723175,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9990000128746032,0.3197732269763946,0.3021244704723358,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9690330028533936,0.286383718252182,0.2001749128103256,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.969552993774414,0.2869581580162048,0.2714655697345733,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9223010540008544,0.2500985264778137,1.124421000480652,287.74542236328125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7473449707031,1.0,0.4569907486438751,1.0,1.0,0.0,1.0,-2.565405368804932,2.5654001235961914,5.29785438629915e-06,1.9847100973129272,0.4863737523555755,0.4863737523555755,0.0,68.29180908203125,76.0,14362.77734375,-0.0,1262.9622802734375,1.0,283.1499938964844,286.9805908203125,292.4550170898437,292.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18181.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924751996994019,1.0,0.0,0.0,0.8939317464828491,0.8939360976219177,5.3321478787893284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.0986328125,0.0,52.014381408691406,1895.4371337890625,0.0,1551.8822021484375,0.3020044267177582,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9395185708999634,0.2669559419155121,0.2401191890239715,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9964006543159484,0.3212403953075409,0.3037716746330261,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9650034308433532,0.2876060903072357,0.2010568529367447,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.965758204460144,0.2883807420730591,0.2728474140167236,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.9174469709396362,0.2508758902549743,1.128096342086792,287.7646179199219,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664794921875,1.0,0.459568440914154,1.0,1.0,0.0,1.0,-2.5762248039245605,2.5762195587158203,5.342399163055234e-06,1.992963790893555,0.4860693216323852,0.4860693216323852,0.0,69.50223541259766,94.0,14386.1259765625,-0.0,1281.532958984375,1.0,283.1499938964844,286.99755859375,292.4671936035156,292.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,18136.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919166445732117,1.0,0.0,0.0,0.8915573358535767,0.8915616273880005,5.303859751393247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.20556640625,0.0,51.69845199584961,1895.4371337890625,0.0,1547.5538330078125,0.3014692366123199,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017040133476256,0.2689343690872192,0.2421515136957168,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657468795776368,0.3240750432014465,0.3067279160022735,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271671175956726,0.2899518013000488,0.2029079496860504,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9284976720809937,0.2911313772201538,0.27573361992836,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825106620788574,0.2523427307605743,1.1360400915145874,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.4681085348129272,1.0,1.0,0.0,1.0,-2.5974016189575195,2.5973961353302,5.4305446610669605e-06,2.009324550628662,0.4864902794361114,0.4864902794361114,0.0,76.93727111816406,112.0,14467.6708984375,-0.0,1341.30908203125,1.0,283.1499938964844,287.0271911621094,292.4923400878906,292.5269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18051.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691726803779602,1.0,0.0,0.0,0.8902550339698792,0.890259325504303,5.2883763146383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.2431640625,0.0,51.4154052734375,1895.4371337890625,0.0,1546.0841064453125,0.3009310662746429,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017040133476256,0.2689343690872192,0.2421515136957168,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657468795776368,0.3240750432014465,0.3067279160022735,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271671175956726,0.2899518013000488,0.2029079496860504,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9284976720809937,0.2911313772201538,0.27573361992836,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825106620788574,0.2523427307605743,1.1360400915145874,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.4681085348129272,1.0,1.0,0.0,1.0,-2.5974016189575195,2.5973961353302,5.4305446610669605e-06,2.009324550628662,0.4864902794361114,0.4864902794361114,0.0,76.93727111816406,112.0,14467.6708984375,-0.0,1341.30908203125,1.0,283.1499938964844,287.0271911621094,292.4923400878906,292.5269470214844,293.1499938964844,293.1499938964844,283.1499938964844,18051.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691726803779602,1.0,0.0,0.0,0.8902550339698792,0.890259325504303,5.2883763146383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.2431640625,0.0,51.4154052734375,1895.4371337890625,0.0,1546.0841064453125,0.3009310662746429,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603193163871765,0.2709099650382995,0.244332268834114,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.91737300157547,0.326837807893753,0.3097793459892273,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821883201599121,0.2921413779258728,0.204778641462326,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837026357650757,0.2937296032905578,0.2786506712436676,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425723910331726,0.2536851763725281,1.1442443132400513,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796050190925598,1.0,1.0,0.0,1.0,-2.6192994117736816,2.6192939281463623,5.522458195628133e-06,2.026245355606079,0.4882296323776245,0.4882296323776245,0.0,88.71990966796875,130.0,14596.5869140625,-0.0,1422.3626708984375,1.0,283.1499938964844,287.0504150390625,292.5184020996094,292.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,17971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927688717842102,1.0,0.0,0.0,0.8933131694793701,0.8933174014091492,5.324770668835299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.498046875,0.0,51.56912612915039,1895.4371337890625,0.0,1554.16015625,0.3010644316673279,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603193163871765,0.2709099650382995,0.244332268834114,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.91737300157547,0.326837807893753,0.3097793459892273,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821883201599121,0.2921413779258728,0.204778641462326,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837026357650757,0.2937296032905578,0.2786506712436676,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425723910331726,0.2536851763725281,1.1442443132400513,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796050190925598,1.0,1.0,0.0,1.0,-2.6192994117736816,2.6192939281463623,5.522458195628133e-06,2.026245355606079,0.4882296323776245,0.4882296323776245,0.0,88.71990966796875,130.0,14596.5869140625,-0.0,1422.3626708984375,1.0,283.1499938964844,287.0504150390625,292.5184020996094,292.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,17971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927688717842102,1.0,0.0,0.0,0.8933131694793701,0.8933174014091492,5.324770668835299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.498046875,0.0,51.56912612915039,1895.4371337890625,0.0,1554.16015625,0.3010644316673279,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257085084915161,0.2728514969348907,0.246593490242958,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8769301176071167,0.3295190632343292,0.3128641545772552,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8452009558677673,0.2941938638687134,0.2066297680139541,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469159007072449,0.2961913645267486,0.2815422713756561,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083849549293518,0.2549018859863281,1.1523977518081665,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.492741972208023,1.0,1.0,0.0,1.0,-2.6412198543548584,2.641214370727539,5.615248483081814e-06,2.0431883335113525,0.4912312626838684,0.4912312626838684,0.0,103.25021362304688,118.0,14770.7353515625,-0.0,1517.1343994140625,1.0,283.1499938964844,287.0672912597656,292.5452880859375,292.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17894.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949894428253174,1.0,0.0,0.0,0.9005351662635803,0.9005394577980042,5.4112152980678736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.8798828125,0.0,52.14010620117188,1895.4371337890625,0.0,1571.437255859375,0.3018385469913482,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8257085084915161,0.2728514969348907,0.246593490242958,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8769301176071167,0.3295190632343292,0.3128641545772552,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8452009558677673,0.2941938638687134,0.2066297680139541,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469159007072449,0.2961913645267486,0.2815422713756561,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083849549293518,0.2549018859863281,1.1523977518081665,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.492741972208023,1.0,1.0,0.0,1.0,-2.6412198543548584,2.641214370727539,5.615248483081814e-06,2.0431883335113525,0.4912312626838684,0.4912312626838684,0.0,103.25021362304688,118.0,14770.7353515625,-0.0,1517.1343994140625,1.0,283.1499938964844,287.0672912597656,292.5452880859375,292.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17894.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949894428253174,1.0,0.0,0.0,0.9005351662635803,0.9005394577980042,5.4112152980678736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.8798828125,0.0,52.14010620117188,1895.4371337890625,0.0,1571.437255859375,0.3018385469913482,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191704750061035,0.2747785747051239,0.2484588325023651,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696678876876831,0.33213672041893,0.3154899775981903,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383204936981201,0.2961467802524566,0.208113744854927,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403421640396118,0.2985493838787079,0.2839346528053283,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007179498672485,0.2560162246227264,1.158194899559021,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973384439945221,1.0,1.0,0.0,1.0,-2.658247232437134,2.658241510391236,5.68799350730842e-06,2.0564143657684326,0.4954006969928741,0.4954006969928741,0.0,107.73712921142578,106.0,14979.7939453125,-0.0,1560.9886474609375,1.0,283.1499938964844,287.07672119140625,292.5728454589844,292.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17821.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982973217964172,1.0,0.0,0.0,0.9116994142532348,0.9117037057876588,5.5462166415054526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.0634765625,0.0,53.115966796875,1895.4371337890625,0.0,1597.342041015625,0.3032290637493133,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191704750061035,0.2747785747051239,0.2484588325023651,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696678876876831,0.33213672041893,0.3154899775981903,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383204936981201,0.2961467802524566,0.208113744854927,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403421640396118,0.2985493838787079,0.2839346528053283,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007179498672485,0.2560162246227264,1.158194899559021,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973384439945221,1.0,1.0,0.0,1.0,-2.658247232437134,2.658241510391236,5.68799350730842e-06,2.0564143657684326,0.4954006969928741,0.4954006969928741,0.0,107.73712921142578,106.0,14979.7939453125,-0.0,1560.9886474609375,1.0,283.1499938964844,287.07672119140625,292.5728454589844,292.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17821.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982973217964172,1.0,0.0,0.0,0.9116994142532348,0.9117037057876588,5.5462166415054526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.0634765625,0.0,53.115966796875,1895.4371337890625,0.0,1597.342041015625,0.3032290637493133,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8217149972915649,0.2757727801799774,0.2493052184581756,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8726828694343567,0.3334450423717499,0.3166877031326294,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8408606052398682,0.2971069514751434,0.2087620496749878,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8430692553520203,0.2997084259986877,0.2850008010864258,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030456304550171,0.2565563023090362,1.1604818105697632,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8710021972656,1.0,0.4978036284446716,1.0,1.0,0.0,1.0,-2.665512800216675,2.6655070781707764,5.719132786907721e-06,2.0620367527008057,0.49789959192276,0.49789959192276,0.0,107.20891571044922,106.0,15097.8798828125,-0.0,1568.7630615234375,1.0,283.1499938964844,287.0785217285156,292.5867919921875,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003136873245239,1.0,0.0,0.0,0.9187004566192628,0.9187047481536864,5.6317233543268244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.74853515625,0.0,53.75458908081055,1895.4371337890625,0.0,1613.2294921875,0.3041508495807647,1.0,0.0,3.0,1.0,0.0
