time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8269040584564209,0.2768086791038513,0.2501381039619446,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8787707686424255,0.3347633183002472,0.3178441822528839,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8461573719978333,0.2980553209781647,0.2093672454357147,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8485774397850037,0.3008535504341125,0.2860064208507538,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8081467747688293,0.2570888996124267,1.1625040769577026,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740234375,1.0,0.4973975419998169,1.0,1.0,0.0,1.0,-2.672269821166992,2.6722640991210938,5.748159310314804e-06,2.067260980606079,0.5006660223007202,0.5006660223007202,0.0,105.45478057861328,94.0,15225.3271484375,-0.0,1570.2720947265625,1.0,283.1499938964844,287.0787048339844,292.6008605957031,292.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17749.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025437951087952,1.0,0.0,0.0,0.9266278147697448,0.9266321063041688,5.7293338073805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.8681640625,0.0,54.494361877441406,1895.4371337890625,0.0,1630.8858642578125,0.3052220940589905,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444569110870361,0.2789543867111206,0.2517890632152557,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.899317741394043,0.3374220728874206,0.3200772106647491,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645004630088806,0.2999239265918731,0.2104797214269638,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674303889274597,0.3031102120876312,0.2878796458244324,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246759176254272,0.2581367492675781,1.165971755981445,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946973919868469,1.0,1.0,0.0,1.0,-2.6846933364868164,2.684687614440918,5.801701263408177e-06,2.076857805252075,0.5069836378097534,0.5069836378097534,0.0,99.28350067138672,82.0,15508.6796875,-0.0,1559.5670166015625,1.0,283.1499938964844,287.0746154785156,292.6295471191406,292.7252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076013088226318,1.0,0.0,0.0,0.9452494978904724,0.9452537894248962,5.961922511232842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.5048828125,0.0,56.2872314453125,1895.4371337890625,0.0,1671.2501220703125,0.3078186213970184,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444569110870361,0.2789543867111206,0.2517890632152557,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.899317741394043,0.3374220728874206,0.3200772106647491,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645004630088806,0.2999239265918731,0.2104797214269638,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674303889274597,0.3031102120876312,0.2878796458244324,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246759176254272,0.2581367492675781,1.165971755981445,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946973919868469,1.0,1.0,0.0,1.0,-2.6846933364868164,2.684687614440918,5.801701263408177e-06,2.076857805252075,0.5069836378097534,0.5069836378097534,0.0,99.28350067138672,82.0,15508.6796875,-0.0,1559.5670166015625,1.0,283.1499938964844,287.0746154785156,292.6295471191406,292.7252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076013088226318,1.0,0.0,0.0,0.9452494978904724,0.9452537894248962,5.961922511232842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.5048828125,0.0,56.2872314453125,1895.4371337890625,0.0,1671.2501220703125,0.3078186213970184,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730400800704956,0.281151682138443,0.2534105777740478,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934247612953186,0.3400976061820984,0.3222390711307525,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942983746528625,0.3017580211162567,0.2115013301372528,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977920413017273,0.3053263127803802,0.2896237671375274,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503696322441101,0.2591601014137268,1.1689062118530271,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903359413146972,1.0,1.0,0.0,1.0,-2.6960906982421875,2.69608473777771,5.85102179684327e-06,2.085654020309448,0.5143149495124817,0.5143149495124817,0.0,90.7899932861328,70.0,15830.00390625,-0.0,1536.624267578125,1.0,283.1499938964844,287.06500244140625,292.6593322753906,292.7736511230469,293.1499938964844,293.1499938964844,283.1499938964844,17601.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134087085723877,1.0,0.0,0.0,0.967546284198761,0.9675506353378296,6.246502692874857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.11962890625,0.0,58.51976013183594,1895.4371337890625,0.0,1718.135986328125,0.3110349774360657,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730400800704956,0.281151682138443,0.2534105777740478,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934247612953186,0.3400976061820984,0.3222390711307525,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942983746528625,0.3017580211162567,0.2115013301372528,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977920413017273,0.3053263127803802,0.2896237671375274,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503696322441101,0.2591601014137268,1.1689062118530271,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903359413146972,1.0,1.0,0.0,1.0,-2.6960906982421875,2.69608473777771,5.85102179684327e-06,2.085654020309448,0.5143149495124817,0.5143149495124817,0.0,90.7899932861328,70.0,15830.00390625,-0.0,1536.624267578125,1.0,283.1499938964844,287.06500244140625,292.6593322753906,292.7736511230469,293.1499938964844,293.1499938964844,283.1499938964844,17601.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134087085723877,1.0,0.0,0.0,0.967546284198761,0.9675506353378296,6.246502692874857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.11962890625,0.0,58.51976013183594,1895.4371337890625,0.0,1718.135986328125,0.3110349774360657,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182972311973572,0.2833800315856933,0.25501149892807,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822092652320862,0.3427810072898865,0.324356198310852,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430438280105592,0.303551584482193,0.2124570161104202,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474926590919496,0.3074969351291656,0.291273683309555,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912185430526733,0.2601518630981445,1.1714547872543335,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849638342857361,1.0,1.0,0.0,1.0,-2.706753253936768,2.70674729347229,5.8973405430151615e-06,2.09387755393982,0.5226269960403442,0.5226269960403442,0.0,80.91927337646484,58.0,16189.1494140625,-0.0,1506.0882568359375,1.0,283.1499938964844,287.05029296875,292.6903686523437,292.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17523.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199363112449646,1.0,0.0,0.0,0.99354088306427,0.9935452938079834,6.586655132423402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.80908203125,0.0,61.22943115234375,1895.4371337890625,0.0,1771.4974365234375,0.3148995637893677,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182972311973572,0.2833800315856933,0.25501149892807,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9822092652320862,0.3427810072898865,0.324356198310852,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430438280105592,0.303551584482193,0.2124570161104202,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474926590919496,0.3074969351291656,0.291273683309555,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912185430526733,0.2601518630981445,1.1714547872543335,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849638342857361,1.0,1.0,0.0,1.0,-2.706753253936768,2.70674729347229,5.8973405430151615e-06,2.09387755393982,0.5226269960403442,0.5226269960403442,0.0,80.91927337646484,58.0,16189.1494140625,-0.0,1506.0882568359375,1.0,283.1499938964844,287.05029296875,292.6903686523437,292.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17523.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199363112449646,1.0,0.0,0.0,0.99354088306427,0.9935452938079834,6.586655132423402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.80908203125,0.0,61.22943115234375,1895.4371337890625,0.0,1771.4974365234375,0.3148995637893677,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519723653793336,0.2848179340362549,0.2561028599739074,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446909487247467,0.3175646960735321,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9740996956825256,0.3046378195285797,0.21308034658432,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9780946373939514,0.3088237047195434,0.2923439443111419,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209575057029724,0.2607409060001373,1.1732094287872314,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807434380054474,1.0,1.0,0.0,1.0,-2.70408296585083,2.704077243804932,5.886559847567696e-06,2.092214822769165,0.5284165143966675,0.5284165143966675,0.0,75.53929901123047,58.0,16420.505859375,-0.0,1477.5435791015625,1.0,283.1499938964844,287.0372009277344,292.7109375,292.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17471.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244755029678345,1.0,0.0,0.0,1.0121066570281982,1.0121111869812012,6.835117716263994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.85302734375,0.0,63.23340606689453,1895.4371337890625,0.0,1809.0008544921875,0.3177257478237152,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648505449295044,0.2855991721153259,0.2567448318004608,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464657664299011,0.306439071893692,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9850083589553832,0.3051971793174743,0.2134330123662948,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887401461601256,0.3095197975635528,0.2929492890834808,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.934144139289856,0.2610314190387726,1.174246907234192,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777238368988037,1.0,1.0,0.0,1.0,-2.693885564804077,2.6938798427581787,5.842284735990688e-06,2.084343433380127,0.531728208065033,0.531728208065033,0.0,73.31830596923828,78.0,16536.126953125,-0.0,1453.274169921875,1.0,283.1499938964844,287.0247497558594,292.7225646972656,292.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,17445.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271217703819275,1.0,0.0,0.0,1.023025631904602,1.023030161857605,6.983393063819676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.26708984375,0.0,64.44561004638672,1895.4371337890625,0.0,1831.010498046875,0.3194229304790497,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702812433242798,0.286700040102005,0.2576971054077148,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494989275932312,0.302408754825592,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.989274799823761,0.3059711456298828,0.2139538824558258,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929876327514648,0.3104857802391052,0.2938341498374939,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394514560699464,0.2614488303661346,1.1759576797485352,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779475331306457,1.0,1.0,0.0,1.0,-2.693892002105713,2.693886041641236,5.8412501857674215e-06,2.0838422775268555,0.5365117788314819,0.5365117788314819,0.0,72.63910675048828,78.0,16731.453125,-0.0,1450.184326171875,1.0,283.1499938964844,287.0075988769531,292.73834228515625,292.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17409.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308100461959839,1.0,0.0,0.0,1.0387860536575315,1.038790583610535,7.200218021807815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.22021484375,0.0,66.23081970214844,1895.4371337890625,0.0,1861.8612060546875,0.3219064772129059,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9678457379341124,0.2878167033195495,0.2587098777294159,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.3522111773490906,0.3059353828430176,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868457317352296,0.3067416846752167,0.2145073115825653,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9908093810081482,0.3114479482173919,0.2947641015052795,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358783960342408,0.2618740499019623,1.1779491901397705,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801723957061767,1.0,1.0,0.0,1.0,-2.703508138656616,2.7035021781921387,5.882617642782861e-06,2.0910868644714355,0.5416221022605896,0.5416221022605896,0.0,73.5484619140625,98.0,16958.43359375,-0.0,1467.59912109375,1.0,283.1499938964844,286.99566650390625,292.75439453125,292.9344482421875,293.1499938964844,293.1499938964844,283.1499938964844,17365.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345389723777771,1.0,0.0,0.0,1.0556427240371704,1.0556472539901731,7.435793492049926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.00634765625,0.0,68.17272186279297,1895.4371337890625,0.0,1893.2530517578125,0.3245773911476135,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461984634399414,0.2901022136211395,0.260880559682846,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552761375904083,0.328851580619812,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669527411460876,0.3082852065563202,0.2156902849674224,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9720014333724976,0.313368558883667,0.2967226803302765,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114962220191956,0.2627239227294922,1.1824697256088257,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896901249885559,1.0,1.0,0.0,1.0,-2.7427995204925537,2.742793560028076,6.054231562302448e-06,2.121188163757324,0.5528032183647156,0.5528032183647156,0.0,78.84529876708984,118.0,17492.033203125,-0.0,1547.36572265625,1.0,283.1499938964844,286.97930908203125,292.790283203125,292.9984436035156,293.1499938964844,293.1499938964844,283.1499938964844,17262.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426035404205322,1.0,0.0,0.0,1.0929065942764282,1.0929112434387207,7.97002286390125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.5537109375,0.0,72.60890197753906,1895.4371337890625,0.0,1961.810791015625,0.3305687308311462,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461984634399414,0.2901022136211395,0.260880559682846,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552761375904083,0.328851580619812,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669527411460876,0.3082852065563202,0.2156902849674224,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9720014333724976,0.313368558883667,0.2967226803302765,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114962220191956,0.2627239227294922,1.1824697256088257,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896901249885559,1.0,1.0,0.0,1.0,-2.7427995204925537,2.742793560028076,6.054231562302448e-06,2.121188163757324,0.5528032183647156,0.5528032183647156,0.0,78.84529876708984,118.0,17492.033203125,-0.0,1547.36572265625,1.0,283.1499938964844,286.97930908203125,292.790283203125,292.9984436035156,293.1499938964844,293.1499938964844,283.1499938964844,17262.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426035404205322,1.0,0.0,0.0,1.0929065942764282,1.0929112434387207,7.97002286390125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.5537109375,0.0,72.60890197753906,1895.4371337890625,0.0,1961.810791015625,0.3305687308311462,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81158447265625,0.8870797157287598,0.2923072576522827,0.2633743286132812,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.9537171125411988,0.355986624956131,0.3375513255596161,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.9049648642539978,0.3097022473812103,0.2170872688293457,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.9105684757232666,0.315156877040863,0.2989638149738312,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116455078125,0.857232391834259,0.2634126543998718,1.1882294416427612,287.8114013671875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8104553222656,1.0,0.5024320483207703,1.0,1.0,0.0,1.0,-2.7670462131500244,2.767040014266968,6.162478257465409e-06,2.140279769897461,0.565073549747467,0.565073549747467,0.0,92.65069580078124,138.0,18041.140625,-0.0,1647.6617431640625,1.0,283.1499938964844,286.9576110839844,292.830810546875,293.0719909667969,293.1499938964844,293.1499938964844,283.1499938964844,17147.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752012312412262,1.0,0.0,0.0,1.1350088119506836,1.1350135803222656,8.595911538122891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.73779296875,0.0,77.89845275878906,1895.4371337890625,0.0,2042.8858642578125,0.3375254273414612,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81158447265625,0.8870797157287598,0.2923072576522827,0.2633743286132812,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.9537171125411988,0.355986624956131,0.3375513255596161,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.9049648642539978,0.3097022473812103,0.2170872688293457,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.9105684757232666,0.315156877040863,0.2989638149738312,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116455078125,0.857232391834259,0.2634126543998718,1.1882294416427612,287.8114013671875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8104553222656,1.0,0.5024320483207703,1.0,1.0,0.0,1.0,-2.7670462131500244,2.767040014266968,6.162478257465409e-06,2.140279769897461,0.565073549747467,0.565073549747467,0.0,92.65069580078124,138.0,18041.140625,-0.0,1647.6617431640625,1.0,283.1499938964844,286.9576110839844,292.830810546875,293.0719909667969,293.1499938964844,293.1499938964844,283.1499938964844,17147.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752012312412262,1.0,0.0,0.0,1.1350088119506836,1.1350135803222656,8.595911538122891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.73779296875,0.0,77.89845275878906,1895.4371337890625,0.0,2042.8858642578125,0.3375254273414612,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418172001838684,0.29436856508255,0.2658604085445404,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8977102041244507,0.3576217889785766,0.3395460247993469,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8568074703216553,0.3109138011932373,0.2184471786022186,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619214296340942,0.3167455196380615,0.3011583387851715,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.814174473285675,0.2639018297195434,1.193718194961548,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162094235420227,1.0,1.0,0.0,1.0,-2.7838733196258545,2.783867120742798,6.237696652533487e-06,2.153313636779785,0.5781500935554504,0.5781500935554504,0.0,109.92735290527344,156.0,18609.69921875,-0.0,1754.250244140625,1.0,283.1499938964844,286.92431640625,292.87091064453125,293.1461486816406,293.1499938964844,293.1499938964844,283.1499938964844,17033.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624393105506897,1.0,0.0,0.0,1.1812353134155271,1.181240200996399,9.31035586404505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.1650390625,0.0,84.08187103271484,1895.4371337890625,0.0,2134.00244140625,0.3454162180423736,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418172001838684,0.29436856508255,0.2658604085445404,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8977102041244507,0.3576217889785766,0.3395460247993469,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8568074703216553,0.3109138011932373,0.2184471786022186,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619214296340942,0.3167455196380615,0.3011583387851715,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.814174473285675,0.2639018297195434,1.193718194961548,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162094235420227,1.0,1.0,0.0,1.0,-2.7838733196258545,2.783867120742798,6.237696652533487e-06,2.153313636779785,0.5781500935554504,0.5781500935554504,0.0,109.92735290527344,156.0,18609.69921875,-0.0,1754.250244140625,1.0,283.1499938964844,286.92431640625,292.87091064453125,293.1461486816406,293.1499938964844,293.1499938964844,283.1499938964844,17033.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624393105506897,1.0,0.0,0.0,1.1812353134155271,1.181240200996399,9.31035586404505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.1650390625,0.0,84.08187103271484,1895.4371337890625,0.0,2134.00244140625,0.3454162180423736,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.810488760471344,0.2963736653327942,0.2683163285255432,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612728714942932,0.3597215414047241,0.3421240448951721,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238258957862854,0.3119514882564544,0.2197015881538391,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287468552589417,0.3181629478931427,0.3032138645648956,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801730036735535,0.26424241065979,1.1986390352249146,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299510955810547,1.0,1.0,0.0,1.0,-2.7998158931732178,2.799809694290161,6.3092998061620165e-06,2.165624618530273,0.5920771956443787,0.5920771956443787,0.0,127.85154724121094,144.0,19209.34375,-0.0,1864.1558837890625,1.0,283.1499938964844,286.8867492675781,292.9096374511719,293.220703125,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734894156455994,1.0,0.0,0.0,1.2317649126052856,1.2317699193954468,1.01239280070331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.10888671875,0.0,91.2845230102539,1895.4371337890625,0.0,2231.887451171875,0.3542839884757995,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.810488760471344,0.2963736653327942,0.2683163285255432,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612728714942932,0.3597215414047241,0.3421240448951721,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238258957862854,0.3119514882564544,0.2197015881538391,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287468552589417,0.3181629478931427,0.3032138645648956,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801730036735535,0.26424241065979,1.1986390352249146,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299510955810547,1.0,1.0,0.0,1.0,-2.7998158931732178,2.799809694290161,6.3092998061620165e-06,2.165624618530273,0.5920771956443787,0.5920771956443787,0.0,127.85154724121094,144.0,19209.34375,-0.0,1864.1558837890625,1.0,283.1499938964844,286.8867492675781,292.9096374511719,293.220703125,293.1499938964844,293.1499938964844,283.1499938964844,16916.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734894156455994,1.0,0.0,0.0,1.2317649126052856,1.2317699193954468,1.01239280070331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.10888671875,0.0,91.2845230102539,1895.4371337890625,0.0,2231.887451171875,0.3542839884757995,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043301105499268,0.2973510324954986,0.2693512737751007,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547817468643188,0.36083984375,0.3433217704296112,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.817532479763031,0.3124191164970398,0.220157504081726,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.822601854801178,0.3188187181949615,0.3040091395378113,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734740376472473,0.2643664181232452,1.200028657913208,287.7485046386719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329350233078003,1.0,1.0,0.0,1.0,-2.805678367614746,2.805672168731689,6.335855687211733e-06,2.1702077388763428,0.5993359088897705,0.5993359088897705,0.0,132.20753479003906,144.0,19515.35546875,-0.0,1894.1826171875,1.0,283.1499938964844,286.8659362792969,292.9286499023437,293.2582092285156,293.1499938964844,293.1499938964844,283.1499938964844,16856.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791733741760254,1.0,0.0,0.0,1.2586214542388916,1.2586264610290527,1.057021137285119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.533203125,0.0,95.30772399902344,1895.4371337890625,0.0,2282.7216796875,0.3590922951698303,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027267456054688,0.2983271777629852,0.270280510187149,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531147837638855,0.3619877994060516,0.3444461524486542,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155571222305298,0.3128712177276611,0.2205205410718917,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207841515541077,0.3194559216499328,0.3046762943267822,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.771230936050415,0.2644761204719543,1.2008289098739624,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344287157058716,1.0,1.0,0.0,1.0,-2.8103482723236084,2.8103418350219727,6.356971425702795e-06,2.173823118209839,0.6067709922790527,0.6067709922790527,0.0,133.87875366210938,132.0,19824.623046875,-0.0,1909.5697021484373,1.0,283.1499938964844,286.84344482421875,292.9474182128906,293.2956237792969,293.1499938964844,293.1499938964844,283.1499938964844,16796.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849205732345581,1.0,0.0,0.0,1.2864949703216553,1.286500096321106,1.1043572811786365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.0810546875,0.0,99.63262176513672,1895.4371337890625,0.0,2334.4296875,0.3641507029533386,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.807616651058197,0.3002792596817016,0.2719553709030151,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580833673477173,0.3643432557582855,0.346568763256073,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192238211631775,0.313744843006134,0.2210796475410461,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246986865997314,0.3206914663314819,0.3057764172554016,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743915319442749,0.2646707594394684,1.2013795375823977,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340912938117981,1.0,1.0,0.0,1.0,-2.817570447921753,2.8175642490386963,6.389665486494778e-06,2.1793999671936035,0.6221605539321899,0.6221605539321899,0.0,132.27235412597656,120.0,20454.6640625,-0.0,1913.326171875,1.0,283.1499938964844,286.7948913574219,292.9842834472656,293.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,16676.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964857816696167,1.0,0.0,0.0,1.3452295064926147,1.3452348709106443,1.2074974620190917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7998046875,0.0,109.25482177734376,1895.4371337890625,0.0,2439.340087890625,0.375016301870346,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.807616651058197,0.3002792596817016,0.2719553709030151,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580833673477173,0.3643432557582855,0.346568763256073,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192238211631775,0.313744843006134,0.2210796475410461,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246986865997314,0.3206914663314819,0.3057764172554016,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743915319442749,0.2646707594394684,1.2013795375823977,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340912938117981,1.0,1.0,0.0,1.0,-2.817570447921753,2.8175642490386963,6.389665486494778e-06,2.1793999671936035,0.6221605539321899,0.6221605539321899,0.0,132.27235412597656,120.0,20454.6640625,-0.0,1913.326171875,1.0,283.1499938964844,286.7948913574219,292.9842834472656,293.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,16676.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964857816696167,1.0,0.0,0.0,1.3452295064926147,1.3452348709106443,1.2074974620190917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7998046875,0.0,109.25482177734376,1895.4371337890625,0.0,2439.340087890625,0.375016301870346,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195505738258362,0.3022226095199585,0.2734666764736175,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712204098701477,0.3667467832565307,0.3485779762268066,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299565315246582,0.3145835995674133,0.2214905619621276,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.835763156414032,0.3218835294246673,0.3066670894622803,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849149107933044,0.2648417949676513,1.2010239362716677,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308650732040405,1.0,1.0,0.0,1.0,-2.8229401111602783,2.8229336738586426,6.413992196030449e-06,2.18353009223938,0.6382189989089966,0.6382189989089966,0.0,126.36641693115234,108.0,21099.01171875,-0.0,1893.4462890625,1.0,283.1499938964844,286.7427062988281,293.0206298828125,293.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,16556.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080340027809143,1.0,0.0,0.0,1.4078516960144043,1.4078572988510132,1.3225351835899346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.458984375,0.0,120.30338287353516,1895.4371337890625,0.0,2545.100341796875,0.386881411075592,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195505738258362,0.3022226095199585,0.2734666764736175,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712204098701477,0.3667467832565307,0.3485779762268066,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299565315246582,0.3145835995674133,0.2214905619621276,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.835763156414032,0.3218835294246673,0.3066670894622803,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849149107933044,0.2648417949676513,1.2010239362716677,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308650732040405,1.0,1.0,0.0,1.0,-2.8229401111602783,2.8229336738586426,6.413992196030449e-06,2.18353009223938,0.6382189989089966,0.6382189989089966,0.0,126.36641693115234,108.0,21099.01171875,-0.0,1893.4462890625,1.0,283.1499938964844,286.7427062988281,293.0206298828125,293.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,16556.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080340027809143,1.0,0.0,0.0,1.4078516960144043,1.4078572988510132,1.3225351835899346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.458984375,0.0,120.30338287353516,1895.4371337890625,0.0,2545.100341796875,0.386881411075592,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368543982505798,0.3041425049304962,0.2748685181140899,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914697170257568,0.3691751956939697,0.3505184650421142,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466545343399048,0.3153844177722931,0.2218045145273208,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853062093257904,0.323031336069107,0.3074199855327606,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015612959861755,0.264988899230957,1.2001055479049685,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259267091751099,1.0,1.0,0.0,1.0,-2.827136516571045,2.827130079269409,6.433008366002468e-06,2.186745405197144,0.6549249887466431,0.6549249887466431,0.0,117.9627456665039,96.0,21755.453125,-0.0,1859.5924072265625,1.0,283.1499938964844,286.687744140625,293.0568542480469,293.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,16438.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194954991340637,1.0,0.0,0.0,1.474226713180542,1.47423255443573,1.4501802070299166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.076171875,0.0,132.94715881347656,1895.4371337890625,0.0,2650.89599609375,0.3997391760349273,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368543982505798,0.3041425049304962,0.2748685181140899,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914697170257568,0.3691751956939697,0.3505184650421142,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466545343399048,0.3153844177722931,0.2218045145273208,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.853062093257904,0.323031336069107,0.3074199855327606,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015612959861755,0.264988899230957,1.2001055479049685,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259267091751099,1.0,1.0,0.0,1.0,-2.827136516571045,2.827130079269409,6.433008366002468e-06,2.186745405197144,0.6549249887466431,0.6549249887466431,0.0,117.9627456665039,96.0,21755.453125,-0.0,1859.5924072265625,1.0,283.1499938964844,286.687744140625,293.0568542480469,293.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,16438.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194954991340637,1.0,0.0,0.0,1.474226713180542,1.47423255443573,1.4501802070299166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.076171875,0.0,132.94715881347656,1895.4371337890625,0.0,2650.89599609375,0.3997391760349273,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533226251602173,0.305503785610199,0.2758259773254394,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108874201774596,0.3709318041801452,0.3518887460231781,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629391193389893,0.3159332573413849,0.2219859212636947,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699203133583069,0.3238269090652466,0.3078985214233398,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168157935142517,0.2650774121284485,1.199199914932251,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217077732086182,1.0,1.0,0.0,1.0,-2.829639434814453,2.8296329975128174,6.444349310186226e-06,2.188656806945801,0.6673452854156494,0.6673452854156494,0.0,110.98318481445312,96.0,22233.91796875,-0.0,1829.85888671875,1.0,283.1499938964844,286.6468505859375,293.0829162597656,293.574951171875,293.1499938964844,293.1499938964844,283.1499938964844,16354.7490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276708126068115,1.0,0.0,0.0,1.524242281913757,1.5242482423782349,1.5502489247865014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.5869140625,0.0,143.13792419433594,1895.4371337890625,0.0,2726.773681640625,0.4095997810363769,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608753085136414,0.3060294687747955,0.276189386844635,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203333854675292,0.3716169893741607,0.352417916059494,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704246878623962,0.316138207912445,0.2220474332571029,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776383996009827,0.3241274356842041,0.308071881532669,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233169913291931,0.2651075720787048,1.1988039016723633,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199625492095947,1.0,1.0,0.0,1.0,-2.83051872253418,2.830512285232544,6.448333351727342e-06,2.189327001571656,0.6722609996795654,0.6722609996795654,0.0,108.12957763671876,84.0,22420.908203125,-0.0,1817.4620361328125,1.0,283.1499938964844,286.6307373046875,293.0930480957031,293.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,16322.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308292627334595,1.0,0.0,0.0,1.5441629886627195,1.5441690683364868,1.591034788361867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.55712890625,0.0,147.36053466796875,1895.4371337890625,0.0,2756.166748046875,0.4135648012161255,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763166069984436,0.3069620132446289,0.2768275141716003,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9396244287490844,0.3728433847427368,0.3533596992492676,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856902718544006,0.316490888595581,0.222143605351448,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932972550392151,0.3246501982212066,0.3083624839782715,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362711071968079,0.2651547193527221,1.198038935661316,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167222023010254,1.0,1.0,0.0,1.0,-2.831963300704956,2.8319568634033203,6.454877166106599e-06,2.1904263496398926,0.6811652779579163,0.6811652779579163,0.0,102.8752670288086,84.0,22756.078125,-0.0,1794.3443603515625,1.0,283.1499938964844,286.6016845703125,293.1111145019531,293.63427734375,293.1499938964844,293.1499938964844,283.1499938964844,16266.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364352583885193,1.0,0.0,0.0,1.5804166793823242,1.5804228782653809,1.666620050855272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.08251953125,0.0,155.2920379638672,1895.4371337890625,0.0,2808.4287109375,0.420833557844162,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946051597595215,0.3078843951225281,0.2774524986743927,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.96084064245224,0.3740718364715576,0.3542984426021576,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036794304847716,0.3168284595012665,0.222224622964859,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120572209358216,0.3251568973064422,0.3086317777633667,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516941070556641,0.2651934027671814,1.1972098350524902,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133578777313232,1.0,1.0,0.0,1.0,-2.8332674503326416,2.833261013031006,6.460782060457859e-06,2.1914162635803223,0.6902229189872742,0.6902229189872742,0.0,97.47049713134766,72.0,23092.12890625,-0.0,1770.258544921875,1.0,283.1499938964844,286.57232666015625,293.1291809082031,293.6723937988281,293.1499938964844,293.1499938964844,283.1499938964844,16212.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84199458360672,1.0,0.0,0.0,1.61746084690094,1.617467164993286,1.7456652301461872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.75439453125,0.0,163.73133850097656,1895.4371337890625,0.0,2860.35595703125,0.4283263683319092,1.0,0.0,3.0,1.0,0.0
