time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392220,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.943225622177124,0.309683620929718,0.2786808013916015,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765620589256286,0.3541657030582428,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9522400498390198,0.3174545764923095,0.222364529967308,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.961247742176056,0.3261178433895111,0.3091373443603515,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662780761719,0.8914636969566345,0.2652372419834137,1.1954853534698486,287.4656677246094,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4631652832031,1.0,0.5062055587768555,1.0,1.0,0.0,1.0,-2.8325681686401367,2.832561731338501,6.458251391450176e-06,2.191173791885376,0.7087928056716919,0.7087928056716919,0.0,86.83264923095703,90.0,23780.39453125,-0.0,1718.2325439453125,1.0,283.1499938964844,286.5160522460937,293.1653137207031,293.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,16109.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529641628265381,1.0,0.0,0.0,1.69376802444458,1.693774700164795,1.9142615315104202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.546875,0.0,182.2196350097656,1895.4371337890625,0.0,2963.041259765625,0.44395312666893,1.0,0.0,3.0,1.0,0.0
12392280,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.943225622177124,0.309683620929718,0.2786808013916015,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765620589256286,0.3541657030582428,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9522400498390198,0.3174545764923095,0.222364529967308,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.961247742176056,0.3261178433895111,0.3091373443603515,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662780761719,0.8914636969566345,0.2652372419834137,1.1954853534698486,287.4656677246094,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4631652832031,1.0,0.5062055587768555,1.0,1.0,0.0,1.0,-2.8325681686401367,2.832561731338501,6.458251391450176e-06,2.191173791885376,0.7087928056716919,0.7087928056716919,0.0,86.83264923095703,90.0,23780.39453125,-0.0,1718.2325439453125,1.0,283.1499938964844,286.5160522460937,293.1653137207031,293.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,16109.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529641628265381,1.0,0.0,0.0,1.69376802444458,1.693774700164795,1.9142615315104202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.546875,0.0,182.2196350097656,1895.4371337890625,0.0,2963.041259765625,0.44395312666893,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.94450581073761,0.3113662898540497,0.2802132070064544,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797213435173034,0.3549080491065979,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521828889846802,0.3179838061332702,0.2227495163679123,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9615169763565063,0.3269836008548736,0.3099742531776428,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908770084381104,0.2652149200439453,1.1954562664031982,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078856348991394,1.0,1.0,0.0,1.0,-2.837437629699707,2.837431192398072,6.479179319285322e-06,2.194354295730591,0.7278913259506226,0.7278913259506226,0.0,87.1148910522461,108.0,24506.76171875,-0.0,1726.6163330078125,1.0,283.1499938964844,286.4625549316406,293.2020263671875,293.8279113769531,293.1499938964844,293.1499938964844,283.1499938964844,16019.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863849937915802,1.0,0.0,0.0,1.7725272178649902,1.7725341320037842,2.096424367437067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.96044921875,0.0,202.9431915283203,1895.4371337890625,0.0,3065.116943359375,0.4603350460529327,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.94450581073761,0.3113662898540497,0.2802132070064544,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797213435173034,0.3549080491065979,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521828889846802,0.3179838061332702,0.2227495163679123,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9615169763565063,0.3269836008548736,0.3099742531776428,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908770084381104,0.2652149200439453,1.1954562664031982,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078856348991394,1.0,1.0,0.0,1.0,-2.837437629699707,2.837431192398072,6.479179319285322e-06,2.194354295730591,0.7278913259506226,0.7278913259506226,0.0,87.1148910522461,108.0,24506.76171875,-0.0,1726.6163330078125,1.0,283.1499938964844,286.4625549316406,293.2020263671875,293.8279113769531,293.1499938964844,293.1499938964844,283.1499938964844,16019.3466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863849937915802,1.0,0.0,0.0,1.7725272178649902,1.7725341320037842,2.096424367437067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.96044921875,0.0,202.9431915283203,1895.4371337890625,0.0,3065.116943359375,0.4603350460529327,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9133485555648804,0.3129465579986572,0.2819141447544098,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.980486273765564,0.3817799389362335,0.3615211844444275,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9197073578834534,0.3184323906898498,0.2232812941074371,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9299182295799256,0.3277678489685058,0.3110104501247406,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8634915351867676,0.2651203274726867,1.1964484453201294,287.3727722167969,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3709716796875,1.0,0.5147984623908997,1.0,1.0,0.0,1.0,-2.8508872985839844,2.8508808612823486,6.541051789099583e-06,2.20489239692688,0.7478311061859131,0.7478311061859131,0.0,94.51901245117188,126.0,25270.294921875,-0.0,1783.0640869140625,1.0,283.1499938964844,286.4159240722656,293.2400207519531,293.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,15931.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748773336410522,1.0,0.0,0.0,1.8538631200790403,1.853870511054993,2.293235894512691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.07763671875,0.0,226.1329803466797,1895.4371337890625,0.0,3168.556640625,0.4774616360664367,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9133485555648804,0.3129465579986572,0.2819141447544098,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.980486273765564,0.3817799389362335,0.3615211844444275,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9197073578834534,0.3184323906898498,0.2232812941074371,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9299182295799256,0.3277678489685058,0.3110104501247406,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8634915351867676,0.2651203274726867,1.1964484453201294,287.3727722167969,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3709716796875,1.0,0.5147984623908997,1.0,1.0,0.0,1.0,-2.8508872985839844,2.8508808612823486,6.541051789099583e-06,2.20489239692688,0.7478311061859131,0.7478311061859131,0.0,94.51901245117188,126.0,25270.294921875,-0.0,1783.0640869140625,1.0,283.1499938964844,286.4159240722656,293.2400207519531,293.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,15931.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748773336410522,1.0,0.0,0.0,1.8538631200790403,1.853870511054993,2.293235894512691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.07763671875,0.0,226.1329803466797,1895.4371337890625,0.0,3168.556640625,0.4774616360664367,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744828104972839,0.3143483102321625,0.2836629748344421,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9392253160476683,0.3838741779327392,0.3639295101165771,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788219094276428,0.3187374770641327,0.2238723784685135,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876627683639526,0.3284090161323547,0.312126874923706,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282981514930725,0.2648850083351135,1.19782555103302,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241696238517761,1.0,1.0,0.0,1.0,-2.859222412109375,2.85921573638916,6.579180990229361e-06,2.2112603187561035,0.7684270143508911,0.7684270143508911,0.0,107.02433013916016,144.0,26010.908203125,-0.0,1857.2850341796875,1.0,283.1499938964844,286.36688232421875,293.27734375,293.9931030273437,293.1499938964844,293.1499938964844,283.1499938964844,15860.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859651684761047,1.0,0.0,0.0,1.9370912313461304,1.9370989799499512,2.503764733319258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.2529296875,0.0,251.8872833251953,1895.4371337890625,0.0,3272.454833984375,0.4952046573162079,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744828104972839,0.3143483102321625,0.2836629748344421,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9392253160476683,0.3838741779327392,0.3639295101165771,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788219094276428,0.3187374770641327,0.2238723784685135,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876627683639526,0.3284090161323547,0.312126874923706,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282981514930725,0.2648850083351135,1.19782555103302,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241696238517761,1.0,1.0,0.0,1.0,-2.859222412109375,2.85921573638916,6.579180990229361e-06,2.2112603187561035,0.7684270143508911,0.7684270143508911,0.0,107.02433013916016,144.0,26010.908203125,-0.0,1857.2850341796875,1.0,283.1499938964844,286.36688232421875,293.27734375,293.9931030273437,293.1499938964844,293.1499938964844,283.1499938964844,15860.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859651684761047,1.0,0.0,0.0,1.9370912313461304,1.9370989799499512,2.503764733319258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.2529296875,0.0,251.8872833251953,1895.4371337890625,0.0,3272.454833984375,0.4952046573162079,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571810126304626,0.3149912059307098,0.2845199406147003,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9178038239479064,0.3849470615386963,0.3652127087116241,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608205914497375,0.3188456892967224,0.2241639494895935,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8693986535072327,0.3286844789981842,0.3126793801784515,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121767640113831,0.2647246420383453,1.1984965801239014,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049621582031,1.0,0.5294556617736816,1.0,1.0,0.0,1.0,-2.8636157512664795,2.8636090755462646,6.599378593818983e-06,2.214641571044922,0.7789990901947021,0.7789990901947021,0.0,114.27767944335938,144.0,26379.671875,-0.0,1899.6883544921875,1.0,283.1499938964844,286.3427734375,293.2955017089844,294.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,15830.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891425371170044,1.0,0.0,0.0,1.9792524576187127,1.9792604446411133,2.6139409214920306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.80615234375,0.0,265.7442932128906,1895.4371337890625,0.0,3323.53515625,0.5042667984962463,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417294025421143,0.3155988752841949,0.2853622734546661,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8993546962738037,0.3860209286212921,0.3665200173854828,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447273969650269,0.3189279735088348,0.2244504690170288,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8529791831970215,0.3289330005645752,0.3132242262363434,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961334586143494,0.2645390331745147,1.1991385221481323,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2837829589844,1.0,0.534990668296814,1.0,1.0,0.0,1.0,-2.8679702281951904,2.8679637908935547,6.619430678256322e-06,2.217994213104248,0.7897564172744751,0.7897564172744751,0.0,122.00631713867188,147.0,26745.91015625,-0.0,1944.4818115234373,1.0,283.1499938964844,286.3189697265625,293.3133850097656,294.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,15806.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896801233291626,1.0,0.0,0.0,2.021665334701538,2.0216734409332275,2.727167895955063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.29541015625,0.0,280.25213623046875,1895.4371337890625,0.0,3373.7490234375,0.5134292244911194,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248991966247559,0.3167350590229034,0.2867774367332458,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801299929618835,0.3881630599498749,0.3689315319061279,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269422054290771,0.3190380334854126,0.2248317748308181,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350066542625427,0.3293693661689758,0.3140497505664825,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773963212966919,0.2641127407550812,1.1991922855377195,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419726371765137,1.0,1.0,0.0,1.0,-2.8740885257720947,2.87408185005188,6.647720510954969e-06,2.222733736038208,0.8118044137954712,0.8118044137954712,0.0,132.3134307861328,135.0,27457.96484375,-0.0,2004.9373779296875,1.0,283.1499938964844,286.2715759277344,293.3485412597656,294.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,15772.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907235026359558,1.0,0.0,0.0,2.1068339347839355,2.106842517852783,2.9617879704346706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.4794921875,0.0,311.1666259765625,1895.4371337890625,0.0,3470.92578125,0.5319591164588928,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248991966247559,0.3167350590229034,0.2867774367332458,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801299929618835,0.3881630599498749,0.3689315319061279,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269422054290771,0.3190380334854126,0.2248317748308181,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350066542625427,0.3293693661689758,0.3140497505664825,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773963212966919,0.2641127407550812,1.1991922855377195,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419726371765137,1.0,1.0,0.0,1.0,-2.8740885257720947,2.87408185005188,6.647720510954969e-06,2.222733736038208,0.8118044137954712,0.8118044137954712,0.0,132.3134307861328,135.0,27457.96484375,-0.0,2004.9373779296875,1.0,283.1499938964844,286.2715759277344,293.3485412597656,294.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,15772.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907235026359558,1.0,0.0,0.0,2.1068339347839355,2.106842517852783,2.9617879704346706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.4794921875,0.0,311.1666259765625,1895.4371337890625,0.0,3470.92578125,0.5319591164588928,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241727352142334,0.3178157806396484,0.2877889275550842,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798936009407043,0.3903174102306366,0.3709900975227356,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254138827323914,0.3191246688365936,0.2249215990304947,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.83370041847229,0.3297693431377411,0.3144697248935699,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753205895423889,0.2636609673500061,1.197365403175354,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424506068229675,1.0,1.0,0.0,1.0,-2.876199960708618,2.876193284988404,6.657520316366572e-06,2.224379539489746,0.8345698118209839,0.8345698118209839,0.0,133.38568115234375,123.0,28134.658203125,-0.0,2013.6700439453125,1.0,283.1499938964844,286.22430419921875,293.3827819824219,294.2272644042969,293.1499938964844,293.1499938964844,283.1499938964844,15762.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171011447906494,1.0,0.0,0.0,2.191800117492676,2.1918094158172607,3.205496454938839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.98095703125,0.0,344.4753112792969,1895.4371337890625,0.0,3562.382568359375,0.5506079792976379,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241727352142334,0.3178157806396484,0.2877889275550842,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798936009407043,0.3903174102306366,0.3709900975227356,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254138827323914,0.3191246688365936,0.2249215990304947,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.83370041847229,0.3297693431377411,0.3144697248935699,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753205895423889,0.2636609673500061,1.197365403175354,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424506068229675,1.0,1.0,0.0,1.0,-2.876199960708618,2.876193284988404,6.657520316366572e-06,2.224379539489746,0.8345698118209839,0.8345698118209839,0.0,133.38568115234375,123.0,28134.658203125,-0.0,2013.6700439453125,1.0,283.1499938964844,286.22430419921875,293.3827819824219,294.2272644042969,293.1499938964844,293.1499938964844,283.1499938964844,15762.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171011447906494,1.0,0.0,0.0,2.191800117492676,2.1918094158172607,3.205496454938839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.98095703125,0.0,344.4753112792969,1895.4371337890625,0.0,3562.382568359375,0.5506079792976379,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325000405311584,0.3188811838626861,0.2885750532150268,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903772234916687,0.3925101161003113,0.3728630840778351,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329774141311646,0.319233626127243,0.2248608022928238,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416534066200256,0.3301773071289062,0.3146720826625824,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825539112091064,0.2632326781749725,1.1945706605911257,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394346714019775,1.0,1.0,0.0,1.0,-2.876208543777466,2.876201868057251,6.657500762230484e-06,2.2243597507476807,0.8580761551856995,0.8580761551856995,0.0,128.8710479736328,111.0,28778.015625,-0.0,1991.5390625,1.0,283.1499938964844,286.1782531738281,293.41632080078125,294.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,15776.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262682795524596,1.0,0.0,0.0,2.275675058364868,2.275684595108032,3.455523653883575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.7587890625,0.0,379.88330078125,1895.4371337890625,0.0,3646.88916015625,0.5691748857498169,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325000405311584,0.3188811838626861,0.2885750532150268,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903772234916687,0.3925101161003113,0.3728630840778351,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329774141311646,0.319233626127243,0.2248608022928238,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416534066200256,0.3301773071289062,0.3146720826625824,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825539112091064,0.2632326781749725,1.1945706605911257,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394346714019775,1.0,1.0,0.0,1.0,-2.876208543777466,2.876201868057251,6.657500762230484e-06,2.2243597507476807,0.8580761551856995,0.8580761551856995,0.0,128.8710479736328,111.0,28778.015625,-0.0,1991.5390625,1.0,283.1499938964844,286.1782531738281,293.41632080078125,294.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,15776.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262682795524596,1.0,0.0,0.0,2.275675058364868,2.275684595108032,3.455523653883575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.7587890625,0.0,379.88330078125,1895.4371337890625,0.0,3646.88916015625,0.5691748857498169,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439885377883911,0.3197236657142639,0.289108544588089,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.9044599533081056,0.3942947089672088,0.3742983043193817,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438666462898254,0.3193439543247223,0.224759966135025,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530591726303101,0.3305180668830871,0.3147546052932739,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.793256938457489,0.2629168927669525,1.192013144493103,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354865789413452,1.0,1.0,0.0,1.0,-2.875479221343994,2.87547254562378,6.654061053268379e-06,2.223767042160034,0.8774480223655701,0.8774480223655701,0.0,122.91226196289062,111.0,29270.01171875,-0.0,1961.1220703125,1.0,283.1499938964844,286.1430969238281,293.44293212890625,294.35626220703125,293.1499938964844,293.1499938964844,283.1499938964844,15804.2705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330768585205078,1.0,0.0,0.0,2.341461181640625,2.3414714336395264,3.6581988638317853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.501953125,0.0,409.48486328125,1895.4371337890625,0.0,3709.311279296875,0.5838350057601929,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.84750896692276,0.3199327290058136,0.2892326116561889,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088780283927916,0.3947449624538421,0.3746525645256042,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472340106964111,0.3193747997283935,0.2247308045625686,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565859198570251,0.3306054770946502,0.3147688508033752,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965492606163025,0.2628418803215027,1.1913511753082275,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181030273437,1.0,0.5343573689460754,1.0,1.0,0.0,1.0,-2.8752408027648926,2.8752341270446777,6.652939191553742e-06,2.223574638366699,0.8823713064193726,0.8823713064193726,0.0,121.2069320678711,99.0,29389.88671875,-0.0,1952.371337890625,1.0,283.1499938964844,286.1346130371094,293.4495544433594,294.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,15813.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347092509269714,1.0,0.0,0.0,2.3576722145080566,2.357682466506958,3.709029385845497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.041015625,0.0,417.0337829589844,1895.4371337890625,0.0,3724.229736328125,0.5874596834182739,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.85759037733078,0.320452332496643,0.2895287573337555,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220247864723206,0.3958780765533447,0.375533252954483,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569215536117554,0.3194579780101776,0.2246532291173935,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667131662368774,0.3308282792568207,0.3147964179515838,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058991432189941,0.2626616656780243,1.1896718740463257,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313305854797363,1.0,1.0,0.0,1.0,-2.8745768070220947,2.87457013130188,6.649820988968713e-06,2.223040580749512,0.8948306441307068,0.8948306441307068,0.0,116.63713073730467,99.0,29684.06640625,-0.0,1928.8890380859373,1.0,283.1499938964844,286.1138916015625,293.4661560058594,294.404541015625,293.1499938964844,293.1499938964844,283.1499938964844,15841.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386659264564514,1.0,0.0,0.0,2.3977203369140625,2.397730827331543,3.836104554011399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.1337890625,0.0,436.12200927734375,1895.4371337890625,0.0,3760.307373046875,0.596433162689209,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696420788764954,0.32096728682518,0.2898085117340088,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.937712788581848,0.3970214128494262,0.3764105439186096,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685611486434937,0.3195495307445526,0.2245718091726303,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788200616836548,0.3310570418834686,0.314816415309906,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164284825325012,0.2624916434288025,1.1879757642745972,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280789732933044,1.0,1.0,0.0,1.0,-2.8738551139831543,2.8738484382629395,6.646434940194013e-06,2.222461223602295,0.9075070023536682,0.9075070023536682,0.0,111.73259735107422,87.0,29970.36328125,-0.0,1903.6844482421875,1.0,283.1499938964844,286.0939636230469,293.4827880859375,294.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,15875.1220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424542784690856,1.0,0.0,0.0,2.4370062351226807,2.43701696395874,3.962840935400891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.853515625,0.0,455.46533203125,1895.4371337890625,0.0,3794.737060546875,0.608261227607727,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005107283592224,0.3218970596790313,0.2902828156948089,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733731150627136,0.3992637395858764,0.3781242668628692,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985893726348877,0.3196864128112793,0.2243766486644745,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099429845809937,0.3314685523509979,0.314810574054718,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417405486106873,0.2621276974678039,1.1844500303268433,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210844874382019,1.0,1.0,0.0,1.0,-2.8720061779022217,2.871999740600586,6.6378079282003455e-06,2.220996618270874,0.9330899119377136,0.9330899119377136,0.0,101.28366088867188,75.0,30686.48828125,-0.0,1849.5335693359373,1.0,283.1499938964844,286.03631591796875,293.5195007324219,294.5170593261719,293.1499938964844,293.1499938964844,283.1499938964844,16392.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502522349357604,1.0,0.0,0.0,2.54587984085083,2.545891284942627,4.324830911173194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.7890625,0.0,514.4109497070312,1895.4371337890625,0.0,3865.23388671875,0.6338638067245483,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005107283592224,0.3218970596790313,0.2902828156948089,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733731150627136,0.3992637395858764,0.3781242668628692,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985893726348877,0.3196864128112793,0.2243766486644745,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099429845809937,0.3314685523509979,0.314810574054718,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417405486106873,0.2621276974678039,1.1844500303268433,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210844874382019,1.0,1.0,0.0,1.0,-2.8720061779022217,2.871999740600586,6.6378079282003455e-06,2.220996618270874,0.9330899119377136,0.9330899119377136,0.0,101.28366088867188,75.0,30686.48828125,-0.0,1849.5335693359373,1.0,283.1499938964844,286.03631591796875,293.5195007324219,294.5170593261719,293.1499938964844,293.1499938964844,283.1499938964844,16392.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502522349357604,1.0,0.0,0.0,2.54587984085083,2.545891284942627,4.324830911173194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.7890625,0.0,514.4109497070312,1895.4371337890625,0.0,3865.23388671875,0.6338638067245483,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393811225891112,0.3226505517959595,0.290662556886673,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015785157680511,0.3734480142593384,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363129138946532,0.3197155892848968,0.2241563349962234,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493449330329896,0.3317717909812927,0.3147704303264618,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719190955162048,0.2616833448410034,1.1808874607086182,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131927132606506,1.0,1.0,0.0,1.0,-2.860902786254883,2.860896110534668,6.587595635210164e-06,2.212864637374878,0.9590899348258972,0.9590899348258972,0.0,91.6313018798828,63.0,31387.763671875,-0.0,1785.687744140625,1.0,283.1499938964844,285.9701843261719,293.55731201171875,294.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,17137.888671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584200382232666,1.0,0.0,0.0,2.6669464111328125,2.666958808898926,4.745936337258172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.404296875,0.0,586.6903076171875,1895.4371337890625,0.0,3938.4892578125,0.6625193953514099,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393811225891112,0.3226505517959595,0.290662556886673,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015785157680511,0.3734480142593384,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363129138946532,0.3197155892848968,0.2241563349962234,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493449330329896,0.3317717909812927,0.3147704303264618,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719190955162048,0.2616833448410034,1.1808874607086182,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131927132606506,1.0,1.0,0.0,1.0,-2.860902786254883,2.860896110534668,6.587595635210164e-06,2.212864637374878,0.9590899348258972,0.9590899348258972,0.0,91.6313018798828,63.0,31387.763671875,-0.0,1785.687744140625,1.0,283.1499938964844,285.9701843261719,293.55731201171875,294.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,17137.888671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584200382232666,1.0,0.0,0.0,2.6669464111328125,2.666958808898926,4.745936337258172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.404296875,0.0,586.6903076171875,1895.4371337890625,0.0,3938.4892578125,0.6625193953514099,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686453938484192,0.323083758354187,0.2909079194068908,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070237874984741,0.34315025806427,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652462601661682,0.3195056021213531,0.223885029554367,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976929485797882,0.331840842962265,0.3146643042564392,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964935541152954,0.2610605955123901,1.1772007942199707,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027698278427124,1.0,1.0,0.0,1.0,-2.821284770965576,2.8212783336639404,6.406214197340887e-06,2.1821324825286865,0.9848896265029908,0.9848896265029908,0.0,84.3265380859375,83.0,31898.9140625,-0.0,1688.5516357421875,1.0,283.1499938964844,285.88592529296875,293.5907592773437,294.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,18051.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661985635757446,1.0,0.0,0.0,2.794195890426636,2.7942094802856445,5.20963169492461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.96240234375,0.0,670.3798828125,1895.4371337890625,0.0,4007.643798828125,0.6927649974822998,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686453938484192,0.323083758354187,0.2909079194068908,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070237874984741,0.34315025806427,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652462601661682,0.3195056021213531,0.223885029554367,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976929485797882,0.331840842962265,0.3146643042564392,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964935541152954,0.2610605955123901,1.1772007942199707,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027698278427124,1.0,1.0,0.0,1.0,-2.821284770965576,2.8212783336639404,6.406214197340887e-06,2.1821324825286865,0.9848896265029908,0.9848896265029908,0.0,84.3265380859375,83.0,31898.9140625,-0.0,1688.5516357421875,1.0,283.1499938964844,285.88592529296875,293.5907592773437,294.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,18051.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661985635757446,1.0,0.0,0.0,2.794195890426636,2.7942094802856445,5.20963169492461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.96240234375,0.0,670.3798828125,1895.4371337890625,0.0,4007.643798828125,0.6927649974822998,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704139232635498,0.3234210908412933,0.2911992967128753,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137627780437469,0.3415797054767608,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664617776870728,0.3192592263221741,0.223697617650032,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783040285110474,0.3318731784820556,0.3146741092205047,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971853256225586,0.2604840099811554,1.1744463443756104,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502672553062439,1.0,1.0,0.0,1.0,-2.816166400909424,2.816159963607788,6.381364528351696e-06,2.1774322986602783,1.0,1.0,0.0,83.81144714355469,103.0,32555.787109375,-0.0,1678.3887939453125,1.0,283.1499938964844,285.8182067871094,293.62188720703125,294.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,19222.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972893238067627,1.0,0.0,0.0,2.9202303886413574,2.9202451705932617,5.690200737262785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.1083984375,0.0,762.291259765625,1895.4371337890625,0.0,4066.6474609375,0.7229198217391968,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704139232635498,0.3234210908412933,0.2911992967128753,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137627780437469,0.3415797054767608,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664617776870728,0.3192592263221741,0.223697617650032,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783040285110474,0.3318731784820556,0.3146741092205047,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971853256225586,0.2604840099811554,1.1744463443756104,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502672553062439,1.0,1.0,0.0,1.0,-2.816166400909424,2.816159963607788,6.381364528351696e-06,2.1774322986602783,1.0,1.0,0.0,83.81144714355469,103.0,32555.787109375,-0.0,1678.3887939453125,1.0,283.1499938964844,285.8182067871094,293.62188720703125,294.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,19222.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972893238067627,1.0,0.0,0.0,2.9202303886413574,2.9202451705932617,5.690200737262785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.1083984375,0.0,762.291259765625,1895.4371337890625,0.0,4066.6474609375,0.7229198217391968,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627811312675476,0.3236131072044372,0.2914212346076965,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159451425075531,0.3500277101993561,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583460092544556,0.3191701471805572,0.2236720323562622,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709495306015016,0.3319183886051178,0.3147674798965454,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.889458954334259,0.2602285742759704,1.173553705215454,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054604411125183,1.0,1.0,0.0,1.0,-2.825581789016724,2.825575351715088,6.4237397054967005e-06,2.1845457553863525,1.0,1.0,0.0,85.71810150146484,103.0,32963.68359375,-0.0,1701.798828125,1.0,283.1499938964844,285.79266357421875,293.6394958496094,294.7723693847656,293.1499938964844,293.1499938964844,283.1499938964844,20081.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762333035469056,1.0,0.0,0.0,2.984848737716675,2.9848639965057373,5.944810368418985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.158203125,0.0,814.0175170898438,1895.4371337890625,0.0,4095.896484375,0.735910952091217,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506447315216064,0.3238340318202972,0.291694700717926,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170857667922973,0.363078773021698,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.945668399333954,0.319114476442337,0.2236913591623306,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.959197163581848,0.3319949209690094,0.3149190247058868,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782450556755066,0.2599899172782898,1.1729025840759275,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097984075546265,1.0,1.0,0.0,1.0,-2.841007709503174,2.841001272201538,6.493784439953743e-06,2.1963424682617188,1.0,1.0,0.0,88.78028869628906,123.0,33326.0859375,-0.0,1740.1689453125,1.0,283.1499938964844,285.7802734375,293.6575622558594,294.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,20693.34375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796644449234008,1.0,0.0,0.0,3.0299768447875977,3.0299925804138184,6.125928848632611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.7626953125,0.0,851.5001831054688,1895.4371337890625,0.0,4125.80615234375,0.7497223615646362,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133983254432678,0.3243386447429657,0.2924430966377258,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945230484008788,0.4161844849586487,0.394949197769165,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080700874328612,0.3190903663635254,0.2238991856575012,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218584895133972,0.3322316110134125,0.3154473006725311,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476331233978271,0.2595247328281402,1.1723932027816772,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.521960973739624,1.0,1.0,0.0,1.0,-2.8813037872314453,2.8812971115112305,6.6803281697502825e-06,2.227952003479004,1.0,1.0,0.0,98.72854614257812,143.0,34163.3828125,-0.0,1851.3045654296875,1.0,283.1499938964844,285.7607116699219,293.6958923339844,294.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,22067.6875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871636629104614,1.0,0.0,0.0,3.128977060317993,3.1289939880371094,6.532781071655336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.29541015625,0.0,937.7220458984376,1895.4371337890625,0.0,4190.6748046875,0.7739331722259521,1.0,0.0,3.0,1.0,0.0
