time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133983254432678,0.3243386447429657,0.2924430966377258,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945230484008788,0.4161844849586487,0.394949197769165,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080700874328612,0.3190903663635254,0.2238991856575012,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218584895133972,0.3322316110134125,0.3154473006725311,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476331233978271,0.2595247328281402,1.1723932027816772,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.521960973739624,1.0,1.0,0.0,1.0,-2.8813037872314453,2.8812971115112305,6.6803281697502825e-06,2.227952003479004,1.0,1.0,0.0,98.72854614257812,143.0,34163.3828125,-0.0,1851.3045654296875,1.0,283.1499938964844,285.7607116699219,293.6958923339844,294.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,22067.6875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871636629104614,1.0,0.0,0.0,3.128977060317993,3.1289939880371094,6.532781071655336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.29541015625,0.0,937.7220458984376,1895.4371337890625,0.0,4190.6748046875,0.7739331722259521,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600198030471802,0.3246224820613861,0.2934643924236297,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380725026130676,0.415494829416275,0.3945192992687225,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855196475982666,0.3189300000667572,0.2243666499853134,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666978478431702,0.332330971956253,0.3163237571716308,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007081747055054,0.2588521242141723,1.173144817352295,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343632698059082,1.0,1.0,0.0,1.0,-2.8837482929229736,2.883741617202759,6.691541784675792e-06,2.229785919189453,1.0,1.0,0.0,117.57853698730467,163.0,34706.5546875,-0.0,1948.412109375,1.0,283.1499938964844,285.7279968261719,293.73004150390625,294.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,23368.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947710037231444,1.0,0.0,0.0,3.21990180015564,3.2199196815490723,6.917968562447641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.80908203125,0.0,1021.8683471679688,1895.4371337890625,0.0,4255.73681640625,0.7961941957473755,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600198030471802,0.3246224820613861,0.2934643924236297,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380725026130676,0.415494829416275,0.3945192992687225,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855196475982666,0.3189300000667572,0.2243666499853134,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666978478431702,0.332330971956253,0.3163237571716308,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007081747055054,0.2588521242141723,1.173144817352295,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343632698059082,1.0,1.0,0.0,1.0,-2.8837482929229736,2.883741617202759,6.691541784675792e-06,2.229785919189453,1.0,1.0,0.0,117.57853698730467,163.0,34706.5546875,-0.0,1948.412109375,1.0,283.1499938964844,285.7279968261719,293.73004150390625,294.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,23368.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947710037231444,1.0,0.0,0.0,3.21990180015564,3.2199196815490723,6.917968562447641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.80908203125,0.0,1021.8683471679688,1895.4371337890625,0.0,4255.73681640625,0.7961941957473755,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250336050987244,0.3247490227222442,0.2943236231803894,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938137888908386,0.4164497852325439,0.39589524269104,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.820342481136322,0.3186948597431183,0.2247709333896637,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309243321418762,0.3323560953140259,0.3171165883541107,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.765159547328949,0.2581128180027008,1.173471212387085,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.547125518321991,1.0,1.0,0.0,1.0,-2.8882648944854736,2.888258218765259,6.712427421007305e-06,2.2332375049591064,1.0,1.0,0.0,136.87966918945312,151.0,35226.7734375,-0.0,2050.853515625,1.0,283.1499938964844,285.6991271972656,293.7596130371094,295.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,24616.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.304726839065552,3.304745674133301,7.287263201760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.07470703125,0.0,1104.775146484375,1895.4371337890625,0.0,4300.0,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250336050987244,0.3247490227222442,0.2943236231803894,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938137888908386,0.4164497852325439,0.39589524269104,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.820342481136322,0.3186948597431183,0.2247709333896637,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309243321418762,0.3323560953140259,0.3171165883541107,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.765159547328949,0.2581128180027008,1.173471212387085,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.547125518321991,1.0,1.0,0.0,1.0,-2.8882648944854736,2.888258218765259,6.712427421007305e-06,2.2332375049591064,1.0,1.0,0.0,136.87966918945312,151.0,35226.7734375,-0.0,2050.853515625,1.0,283.1499938964844,285.6991271972656,293.7596130371094,295.03289794921875,293.1499938964844,293.1499938964844,283.1499938964844,24616.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.304726839065552,3.304745674133301,7.287263201760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.07470703125,0.0,1104.775146484375,1895.4371337890625,0.0,4300.0,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.815852165222168,0.3248077630996704,0.2946146428585052,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837206363677979,0.4177758693695068,0.3972935974597931,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108322024345398,0.3184773325920105,0.2247983515262603,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217021226882935,0.332360029220581,0.317364901304245,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556013464927673,0.2574607729911804,1.1716938018798828,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502848029136658,1.0,1.0,0.0,1.0,-2.8884968757629395,2.8884902000427246,6.713613402098417e-06,2.2334647178649902,1.0,1.0,0.0,143.09556579589844,151.0,35647.5234375,-0.0,2081.855224609375,1.0,283.1499938964844,285.673828125,293.7972106933594,295.09326171875,293.1499938964844,293.1499938964844,283.1499938964844,25719.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.377941370010376,3.3779609203338623,7.613730304001365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.81298828125,0.0,1179.8411865234375,1895.4371337890625,0.0,4300.0,0.8319759964942932,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.81550532579422,0.3248190581798553,0.2946315705776214,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834441900253296,0.4179777801036834,0.3974830508232116,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104475736618042,0.3184527456760406,0.224786028265953,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213536739349365,0.3323644995689392,0.3173761963844299,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551872730255127,0.2573769688606262,1.171350359916687,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503726005554199,1.0,1.0,0.0,1.0,-2.888331174850464,2.888324499130249,6.712839876854559e-06,2.233335256576538,1.0,1.0,0.0,143.33392333984375,139.0,35691.296875,-0.0,2082.751220703125,1.0,283.1499938964844,285.671630859375,293.8026123046875,295.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,25824.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3848671913146973,3.384886741638184,7.644983384125226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.91796875,0.0,1187.1131591796875,1895.4371337890625,0.0,4300.0,0.8366302251815796,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156298398971558,0.3248653709888458,0.2946692407131195,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841488361358643,0.4188480973243713,0.3982720673084259,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104545474052429,0.318357765674591,0.2247129082679748,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214560151100159,0.3323888480663299,0.3173910975456238,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.754944920539856,0.2570383846759796,1.1697821617126465,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500501394271851,1.0,1.0,0.0,1.0,-2.8873708248138428,2.887364149093628,6.708359705953626e-06,2.232585191726685,1.0,1.0,0.0,143.23484802246094,139.0,35937.5390625,-0.0,2080.6513671875,1.0,283.1499938964844,285.6549377441406,293.8262939453125,295.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857234436414728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.29541015625,0.0,1236.8924560546875,1895.4371337890625,0.0,4300.0,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178173899650574,0.3249218463897705,0.2946577370166778,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873119950294495,0.4197627604007721,0.3990505039691925,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125773668289185,0.3182837069034576,0.2246097177267074,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236103653907776,0.3324306011199951,0.3173622786998749,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.756665825843811,0.2567233145236969,1.1680375337600708,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.548821747303009,1.0,1.0,0.0,1.0,-2.886037588119507,2.886030912399292,6.702138762193499e-06,2.2315421104431152,1.0,1.0,0.0,141.70298767089844,127.0,36115.0,-0.0,2070.876220703125,1.0,283.1499938964844,285.64508056640625,293.8496398925781,295.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,27005.03125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.461356401443481,3.461376905441284,7.99440101673099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.2822265625,0.0,1269.4228515625,1895.4371337890625,0.0,4300.0,0.8553973436355591,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.826874852180481,0.3250552415847778,0.2945481240749359,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994215726852417,0.4216803312301636,0.4005907773971557,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215188384056091,0.3181926906108856,0.224359706044197,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326818943023682,0.3325633406639099,0.3172368109226227,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647960782051086,0.2561610043048858,1.1643074750900269,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444774627685547,1.0,1.0,0.0,1.0,-2.8828229904174805,2.8828163146972656,6.687145742034772e-06,2.229024887084961,1.0,1.0,0.0,135.63189697265625,115.0,36512.61328125,-0.0,2035.65478515625,1.0,283.1499938964844,285.61993408203125,293.8961181640625,295.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,28165.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337871690855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.02734375,0.0,1352.1046142578125,1895.4371337890625,0.0,4300.0,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.826874852180481,0.3250552415847778,0.2945481240749359,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994215726852417,0.4216803312301636,0.4005907773971557,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215188384056091,0.3181926906108856,0.224359706044197,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326818943023682,0.3325633406639099,0.3172368109226227,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647960782051086,0.2561610043048858,1.1643074750900269,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444774627685547,1.0,1.0,0.0,1.0,-2.8828229904174805,2.8828163146972656,6.687145742034772e-06,2.229024887084961,1.0,1.0,0.0,135.63189697265625,115.0,36512.61328125,-0.0,2035.65478515625,1.0,283.1499938964844,285.61993408203125,293.8961181640625,295.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,28165.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337871690855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.02734375,0.0,1352.1046142578125,1895.4371337890625,0.0,4300.0,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.841181755065918,0.3252048790454864,0.2943623065948486,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190931916236876,0.4236777424812317,0.4021166265010834,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.835529088973999,0.3181695342063904,0.2240856885910034,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472529053688049,0.3327559232711792,0.3170706331729889,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811273097992,1.1604883670806885,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385333299636841,1.0,1.0,0.0,1.0,-2.879313945770264,2.879307270050049,6.670794391538948e-06,2.2262749671936035,1.0,1.0,0.0,127.03063201904295,103.0,36891.07421875,-0.0,1987.6029052734373,1.0,283.1499938964844,285.5961608886719,293.9412841796875,295.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.34912109375,0.0,1435.44970703125,1895.4371337890625,0.0,4300.0,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.841181755065918,0.3252048790454864,0.2943623065948486,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190931916236876,0.4236777424812317,0.4021166265010834,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.835529088973999,0.3181695342063904,0.2240856885910034,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472529053688049,0.3327559232711792,0.3170706331729889,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811273097992,1.1604883670806885,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385333299636841,1.0,1.0,0.0,1.0,-2.879313945770264,2.879307270050049,6.670794391538948e-06,2.2262749671936035,1.0,1.0,0.0,127.03063201904295,103.0,36891.07421875,-0.0,1987.6029052734373,1.0,283.1499938964844,285.5961608886719,293.9412841796875,295.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.34912109375,0.0,1435.44970703125,1895.4371337890625,0.0,4300.0,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612824082374573,0.3253566920757293,0.2941276133060455,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947028636932373,0.425728976726532,0.4036414325237274,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551149964332581,0.3182017505168915,0.223810464143753,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678569793701172,0.3329980671405792,0.3168968558311462,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974454164505005,0.2552706599235534,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316634774208069,1.0,1.0,0.0,1.0,-2.8758022785186768,2.875795602798462,6.654453500232194e-06,2.223524570465088,1.0,1.0,0.0,116.9960479736328,91.0,37257.57421875,-0.0,1932.6328125,1.0,283.1499938964844,285.5738525390625,293.9852905273437,295.3813171386719,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.7353515625,0.0,1519.662109375,1895.4371337890625,0.0,4300.0,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612824082374573,0.3253566920757293,0.2941276133060455,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947028636932373,0.425728976726532,0.4036414325237274,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551149964332581,0.3182017505168915,0.223810464143753,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678569793701172,0.3329980671405792,0.3168968558311462,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974454164505005,0.2552706599235534,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316634774208069,1.0,1.0,0.0,1.0,-2.8758022785186768,2.875795602798462,6.654453500232194e-06,2.223524570465088,1.0,1.0,0.0,116.9960479736328,91.0,37257.57421875,-0.0,1932.6328125,1.0,283.1499938964844,285.5738525390625,293.9852905273437,295.3813171386719,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.7353515625,0.0,1519.662109375,1895.4371337890625,0.0,4300.0,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889781832695007,0.3255027234554291,0.2938584387302398,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.979184627532959,0.4278210401535034,0.4051747322082519,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822640776634216,0.3182807266712188,0.2235452383756637,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961066603660583,0.333281934261322,0.3167317509651184,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218502402305603,0.2549187839031219,1.1530832052230835,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242493748664856,1.0,1.0,0.0,1.0,-2.872426271438598,2.872419595718384,6.638773811573628e-06,2.2208852767944336,1.0,1.0,0.0,106.14986419677734,79.0,37618.64453125,-0.0,1874.0374755859373,1.0,283.1499938964844,285.5531311035156,294.0290222167969,295.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.8466796875,0.0,1604.881103515625,1895.4371337890625,0.0,4300.0,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889781832695007,0.3255027234554291,0.2938584387302398,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.979184627532959,0.4278210401535034,0.4051747322082519,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822640776634216,0.3182807266712188,0.2235452383756637,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961066603660583,0.333281934261322,0.3167317509651184,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218502402305603,0.2549187839031219,1.1530832052230835,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242493748664856,1.0,1.0,0.0,1.0,-2.872426271438598,2.872419595718384,6.638773811573628e-06,2.2208852767944336,1.0,1.0,0.0,106.14986419677734,79.0,37618.64453125,-0.0,1874.0374755859373,1.0,283.1499938964844,285.5531311035156,294.0290222167969,295.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.8466796875,0.0,1604.881103515625,1895.4371337890625,0.0,4300.0,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065269231796264,0.3255651891231537,0.2937142550945282,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.995187759399414,0.4288795590400696,0.4059482514858246,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995406627655029,0.318335622549057,0.2234194129705429,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144557118415833,0.3334374725818634,0.3166565001010895,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361972570419312,0.2547629475593567,1.1513217687606812,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204107761383057,1.0,1.0,0.0,1.0,-2.870823860168457,2.870817184448242,6.631343239860144e-06,2.219634771347046,1.0,1.0,0.0,100.53697204589844,79.0,37824.24609375,-0.0,1843.9979248046875,1.0,283.1499938964844,285.5404052734375,294.0511169433594,295.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.5908203125,0.0,1658.237060546875,1895.4371337890625,0.0,4300.0,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206461310386658,0.3255700170993805,0.2936119139194488,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302433133125305,0.397340714931488,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128533601760864,0.3183658719062805,0.2233462482690811,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292311072349548,0.3335678279399872,0.3166519701480865,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469001650810242,0.2545888125896454,1.1499230861663818,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.51596999168396,1.0,1.0,0.0,1.0,-2.8586089611053467,2.858602285385132,6.575910447281785e-06,2.210584878921509,1.0,1.0,0.0,96.44316864013672,67.0,37898.11328125,-0.0,1804.7064208984373,1.0,283.1499938964844,285.5301513671875,294.0726623535156,295.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808648824691773,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.92431640625,0.0,1691.143798828125,1895.4371337890625,0.0,4300.0,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484753012657166,0.32537442445755,0.2932671010494232,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361630380153656,0.3673011660575866,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406856894493104,0.3183162808418274,0.2231580018997192,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570755958557128,0.3337247669696808,0.3165897130966186,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682755827903748,0.2541923522949219,1.1470544338226318,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053032636642456,1.0,1.0,0.0,1.0,-2.8183536529541016,2.818347215652466,6.392017894540913e-06,2.1794590950012207,1.0,1.0,0.0,88.78439331054688,85.0,37936.20703125,-0.0,1705.5498046875,1.0,283.1499938964844,285.4930725097656,294.110595703125,295.5575256347656,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.70068359375,0.0,1778.638671875,1895.4371337890625,0.0,4300.0,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484753012657166,0.32537442445755,0.2932671010494232,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361630380153656,0.3673011660575866,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406856894493104,0.3183162808418274,0.2231580018997192,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570755958557128,0.3337247669696808,0.3165897130966186,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682755827903748,0.2541923522949219,1.1470544338226318,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053032636642456,1.0,1.0,0.0,1.0,-2.8183536529541016,2.818347215652466,6.392017894540913e-06,2.1794590950012207,1.0,1.0,0.0,88.78439331054688,85.0,37936.20703125,-0.0,1705.5498046875,1.0,283.1499938964844,285.4930725097656,294.110595703125,295.5575256347656,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.70068359375,0.0,1778.638671875,1895.4371337890625,0.0,4300.0,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519577622413636,0.3248504996299743,0.2928479015827179,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432466328144073,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516658782959,0.3180808424949646,0.2230075746774673,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609183669090272,0.333720862865448,0.3165972232818603,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710861802101135,0.2537634372711181,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504308819770813,1.0,1.0,0.0,1.0,-2.810215950012207,2.810209512710572,6.353757726174081e-06,2.172525882720948,1.0,1.0,0.0,87.63729095458984,105.0,38629.4765625,-0.0,1687.7789306640625,1.0,283.05206298828125,285.4043884277344,294.1690673828125,295.65850830078125,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.83984375,0.0,1853.1627197265625,1895.4371337890625,0.0,4300.0,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519577622413636,0.3248504996299743,0.2928479015827179,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432466328144073,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.944516658782959,0.3180808424949646,0.2230075746774673,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609183669090272,0.333720862865448,0.3165972232818603,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710861802101135,0.2537634372711181,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.504308819770813,1.0,1.0,0.0,1.0,-2.810215950012207,2.810209512710572,6.353757726174081e-06,2.172525882720948,1.0,1.0,0.0,87.63729095458984,105.0,38629.4765625,-0.0,1687.7789306640625,1.0,283.05206298828125,285.4043884277344,294.1690673828125,295.65850830078125,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.83984375,0.0,1853.1627197265625,1895.4371337890625,0.0,4300.0,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315457344055176,0.323575884103775,0.2920576930046081,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462858736515045,0.3834620118141174,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243707656860352,0.3172864615917206,0.2226914167404174,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418087005615234,0.3332066535949707,0.3164205551147461,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549333810806274,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576681137085,1.0,1.0,0.0,1.0,-2.83024525642395,2.8302388191223145,6.444118298531976e-06,2.1877686977386475,1.0,1.0,0.0,92.43122863769533,123.0,40403.40625,-0.0,1741.2886962890625,1.0,282.7560119628906,285.1989440917969,294.2790832519531,295.884765625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.88916015625,0.0,1893.5093994140625,1895.4371337890625,0.0,4300.0,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315457344055176,0.323575884103775,0.2920576930046081,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462858736515045,0.3834620118141174,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243707656860352,0.3172864615917206,0.2226914167404174,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418087005615234,0.3332066535949707,0.3164205551147461,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549333810806274,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576681137085,1.0,1.0,0.0,1.0,-2.83024525642395,2.8302388191223145,6.444118298531976e-06,2.1877686977386475,1.0,1.0,0.0,92.43122863769533,123.0,40403.40625,-0.0,1741.2886962890625,1.0,282.7560119628906,285.1989440917969,294.2790832519531,295.884765625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.88916015625,0.0,1893.5093994140625,1895.4371337890625,0.0,4300.0,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012004137039183,0.3218062818050384,0.2908491194248199,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442471265792846,0.4170972406864166,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955658078193665,0.3160715699195862,0.2221247553825378,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112248420715332,0.3322742879390716,0.3159188330173492,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315388560295105,0.2516717314720154,1.1389119625091553,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208946466445923,1.0,1.0,0.0,1.0,-2.863378524780273,2.8633718490600586,6.595771083084401e-06,2.213330745697021,1.0,1.0,0.0,100.8800811767578,123.0,42290.390625,0.0,1833.9072265625,1.0,282.4569702148437,285.003173828125,294.38629150390625,296.1079406738281,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.33740234375,0.0,1917.0777587890625,1895.4371337890625,0.0,4300.0,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999248147010803,0.3217360079288482,0.2907929420471191,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.444071352481842,0.4187121093273163,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943203091621399,0.316022664308548,0.2220974862575531,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.909869909286499,0.3322360813617706,0.3158929646015167,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304811120033264,0.2516161203384399,1.1387240886688232,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213868021965027,1.0,1.0,0.0,1.0,-2.864920139312744,2.8649137020111084,6.602888788620476e-06,2.2145283222198486,1.0,1.0,0.0,101.3058853149414,141.0,42318.1484375,0.0,1838.4527587890625,1.0,282.4559631347656,285.0030517578125,294.3878479003906,296.1089782714844,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.19091796875,0.0,1917.830810546875,1895.4371337890625,0.0,4300.0,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8802617788314819,0.3206400871276855,0.2901512086391449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.9848399758338928,0.4419446587562561,0.4199857413768768,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.8751014471054077,0.3152279257774353,0.2217968553304672,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8900764584541321,0.3315824568271637,0.3156175911426544,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8139345645904541,0.2507507503032684,1.136491298675537,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.0275573730469,1.0,0.5274286270141602,1.0,1.0,0.0,1.0,-2.8768255710601807,2.876818895339966,6.635417776124086e-06,2.2136788368225098,1.0,1.0,0.0,107.48169708251952,141.0,43676.859375,0.0,1878.1414794921875,1.0,282.1932678222656,284.83251953125,294.4638977050781,296.3218078613281,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.31787109375,0.0,1926.0479736328125,1895.4371337890625,0.0,4300.0,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.849675714969635,0.3193673193454742,0.2895062267780304,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9509446024894714,0.4405555725097656,0.4188179671764374,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452426195144653,0.3142845928668976,0.2215229123830795,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8591071963310242,0.3307828903198242,0.3153848946094513,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851778864860535,0.2497390508651733,1.1344668865203855,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319523811340332,1.0,1.0,0.0,1.0,-2.857177495956421,2.857170820236206,6.568651770066936e-06,2.209174871444702,1.0,1.0,0.0,119.57442474365234,144.0,43840.125,0.0,1915.1754150390625,1.0,282.1559753417969,284.789794921875,294.4926147460937,296.3185119628906,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.05712890625,0.0,1932.4000244140625,1895.4371337890625,0.0,4300.0,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823986291885376,0.3165927231311798,0.2875902354717254,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172153472900392,0.4389550685882568,0.4175221920013428,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203134536743164,0.3121946454048157,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335232138633728,0.3289681077003479,0.3142667710781097,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598357200622559,0.2475128471851349,1.1272774934768677,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375428795814514,1.0,1.0,0.0,1.0,-2.8421101570129395,2.8421034812927246,6.499622031697072e-06,2.1975553035736084,1.0,1.0,0.0,132.07301330566406,132.0,45248.36328125,0.0,1951.64892578125,1.0,281.8558349609375,284.5701904296875,294.5859069824219,296.5029296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.302734375,0.0,1941.095947265625,1895.4371337890625,0.0,4300.0,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823986291885376,0.3165927231311798,0.2875902354717254,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172153472900392,0.4389550685882568,0.4175221920013428,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203134536743164,0.3121946454048157,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335232138633728,0.3289681077003479,0.3142667710781097,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598357200622559,0.2475128471851349,1.1272774934768677,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375428795814514,1.0,1.0,0.0,1.0,-2.8421101570129395,2.8421034812927246,6.499622031697072e-06,2.1975553035736084,1.0,1.0,0.0,132.07301330566406,132.0,45248.36328125,0.0,1951.64892578125,1.0,281.8558349609375,284.5701904296875,294.5859069824219,296.5029296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.302734375,0.0,1941.095947265625,1895.4371337890625,0.0,4300.0,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166564702987671,0.3136283755302429,0.285095065832138,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096208214759828,0.4378937482833862,0.4165741503238678,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134695291519165,0.3099214136600494,0.2190420180559158,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269895911216736,0.3269478678703308,0.3125340938568115,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527750730514526,0.2451193183660507,1.1173235177993774,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359905362129211,1.0,1.0,0.0,1.0,-2.8221755027771,2.822169065475464,6.4088317230925895e-06,2.1821718215942383,1.0,1.0,0.0,134.49147033691406,120.0,46581.125,0.0,1931.3173828125,1.0,281.5558166503906,284.3477478027344,294.6731872558594,296.6757507324219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.02490234375,0.0,1946.2744140625,1895.4371337890625,0.0,4300.0,0.981968879699707,1.0,0.0,3.0,1.0,0.0
