time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166564702987671,0.3136283755302429,0.285095065832138,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096208214759828,0.4378937482833862,0.4165741503238678,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134695291519165,0.3099214136600494,0.2190420180559158,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269895911216736,0.3269478678703308,0.3125340938568115,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527750730514526,0.2451193183660507,1.1173235177993774,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359905362129211,1.0,1.0,0.0,1.0,-2.8221755027771,2.822169065475464,6.4088317230925895e-06,2.1821718215942383,1.0,1.0,0.0,134.49147033691406,120.0,46581.125,0.0,1931.3173828125,1.0,281.5558166503906,284.3477478027344,294.6731872558594,296.6757507324219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.02490234375,0.0,1946.2744140625,1895.4371337890625,0.0,4300.0,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178060054779053,0.3110276162624359,0.2827469408512115,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132604002952576,0.4370580017566681,0.4157358407974243,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150880932807922,0.307911604642868,0.2176194041967392,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288252353668213,0.3251347243785858,0.3107956945896148,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537787556648254,0.2430322617292404,1.1077616214752195,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315731167793274,1.0,1.0,0.0,1.0,-2.8030569553375244,2.8030505180358887,6.322281933535123e-06,2.1673834323883057,1.0,1.0,0.0,131.7261199951172,120.0,47846.46875,0.0,1887.725830078125,1.0,281.26092529296875,284.1294250488281,294.7536926269531,296.8471374511719,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9931178092956543,3.993145227432251,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.017578125,0.0,1948.966552734375,1895.4371337890625,0.0,4300.0,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185021281242371,0.3105610907077789,0.2822744846343994,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.914622128009796,0.4369268119335174,0.4155553579330444,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158784508705139,0.3075494468212127,0.2173302918672561,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296553492546082,0.3248055577278137,0.3104389011859894,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544240355491638,0.2426498234272003,1.1058472394943235,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305107831954956,1.0,1.0,0.0,1.0,-2.799194812774658,2.7991883754730225,6.304846465354785e-06,2.1643855571746826,1.0,1.0,0.0,130.8889617919922,108.0,47853.44140625,0.0,1877.656005859375,1.0,281.2558288574219,284.12255859375,294.7564392089844,296.84033203125,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.5166015625,0.0,1949.353759765625,1895.4371337890625,0.0,4300.0,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259438872337341,0.3074012398719787,0.2792469561100006,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277744889259338,0.4359023571014404,0.4143784046173095,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961100578308,0.3050975501537323,0.2154650688171386,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380470871925354,0.3225641846656799,0.3081171214580536,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615050673484802,0.2401300519704818,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226485133171082,1.0,1.0,0.0,1.0,-2.774285316467285,2.7742791175842285,6.1930531956022605e-06,2.1450870037078857,1.0,1.0,0.0,123.93250274658205,96.0,49076.6484375,0.0,1805.9537353515625,1.0,280.9557800292969,283.8948974609375,294.8367004394531,296.9986572265625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.84765625,0.0,1951.1844482421875,1895.4371337890625,0.0,4300.0,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259438872337341,0.3074012398719787,0.2792469561100006,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277744889259338,0.4359023571014404,0.4143784046173095,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961100578308,0.3050975501537323,0.2154650688171386,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380470871925354,0.3225641846656799,0.3081171214580536,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615050673484802,0.2401300519704818,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226485133171082,1.0,1.0,0.0,1.0,-2.774285316467285,2.7742791175842285,6.1930531956022605e-06,2.1450870037078857,1.0,1.0,0.0,123.93250274658205,96.0,49076.6484375,0.0,1805.9537353515625,1.0,280.9557800292969,283.8948974609375,294.8367004394531,296.9986572265625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.84765625,0.0,1951.1844482421875,1895.4371337890625,0.0,4300.0,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314894437789917,0.305805504322052,0.2777163684368133,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370272159576416,0.4353685677051544,0.413768470287323,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297070860862732,0.3038597106933594,0.214515671133995,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441964983940125,0.3214233815670013,0.3069233894348144,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669053077697754,0.2388659715652465,1.087230563163757,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181341171264648,1.0,1.0,0.0,1.0,-2.7615890502929688,2.761583089828491,6.1364380599115975e-06,2.135241746902466,1.0,1.0,0.0,119.62890625,96.0,50198.328125,0.0,1766.296630859375,1.0,280.6927185058594,283.7128601074219,294.8971862792969,297.18023681640625,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.39501953125,0.0,1951.7984619140625,1895.4371337890625,0.0,4300.0,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378587961196899,0.3041495382785797,0.2760679125785827,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9472677111625672,0.4347703158855438,0.4130359292030334,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8363572955131531,0.3025720417499542,0.2134938687086105,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8513092398643494,0.3202306032180786,0.3056342303752899,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7731935977935791,0.2375666350126266,1.0806273221969604,284.9824523925781,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9806213378906,1.0,0.5133042335510254,1.0,1.0,0.0,1.0,-2.7480154037475586,2.748009204864502,6.07620404480258e-06,2.124719381332397,1.0,1.0,0.0,115.05967712402344,84.0,50255.8203125,0.0,1724.4241943359375,1.0,280.6556396484375,283.664794921875,294.91455078125,297.1518859863281,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4873046875,0.0,1952.2718505859373,1895.4371337890625,0.0,4300.0,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500688672065735,0.301616221666336,0.2736104428768158,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649256467819214,0.4338131248950958,0.411939263343811,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489838242530823,0.3006028532981872,0.2119650244712829,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648463487625122,0.3183965981006622,0.3036922216415405,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851952314376831,0.2355961799621582,1.070707082748413,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.8722229003906,297.06182861328125,284.7831726074219,1.0,0.5056126117706299,1.0,1.0,0.0,1.0,-2.727652072906494,2.7276461124420166,5.986390078760451e-06,2.108929395675659,0.9968152046203612,0.9968152046203612,0.0,107.6114730834961,84.0,51389.92578125,0.0,1659.5740966796875,1.0,280.36553955078125,283.4477233886719,294.9861755371094,297.3150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9935479164123535,3.993575572967529,1.0641701919666955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.67626953125,0.0,1950.6385498046875,1895.4371337890625,0.0,4300.0,0.982567310333252,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8546741008758545,0.3008094727993011,0.2727665901184082,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.970935046672821,0.4335158765316009,0.4115366637706756,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.853739857673645,0.299973726272583,0.2114396393299102,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8699373006820679,0.31780606508255,0.3030225038528442,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896827459335327,0.2349612116813659,1.0673484802246094,284.771728515625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029892921447754,1.0,1.0,0.0,1.0,-2.7206811904907227,2.720675230026245,5.955771484877914e-06,2.1035118103027344,0.9960423111915588,0.9960423111915588,0.0,105.09951782226562,72.0,51379.1796875,0.0,1637.7587890625,1.0,280.3557434082031,283.434326171875,294.98980712890625,297.2996826171875,293.1499938964844,293.1499938964844,280.04998779296875,36096.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9924099445343018,3.9924373626708975,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.2001953125,0.0,1949.31494140625,1895.4371337890625,0.0,4300.0,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781213164329529,0.2974067032337188,0.2693772614002228,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960649013519288,0.4321492314338684,0.4099051654338836,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778473734855652,0.2973147928714752,0.2093231678009033,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066634178162,0.3152957856655121,0.3003040850162506,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117251992225647,0.2323246598243713,1.0538030862808228,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919990599155426,1.0,1.0,0.0,1.0,-2.6925597190856934,2.692553758621216,5.833097020513378e-06,2.0816783905029297,0.9891163110733032,0.9891163110733032,0.0,94.51272583007812,60.0,52442.16015625,0.0,1548.7432861328125,1.0,280.0558166503906,283.2049560546875,295.0624389648437,297.4413452148437,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.6923828125,0.0,1938.913330078125,1895.4371337890625,0.0,4300.0,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781213164329529,0.2974067032337188,0.2693772614002228,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960649013519288,0.4321492314338684,0.4099051654338836,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778473734855652,0.2973147928714752,0.2093231678009033,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066634178162,0.3152957856655121,0.3003040850162506,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117251992225647,0.2323246598243713,1.0538030862808228,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919990599155426,1.0,1.0,0.0,1.0,-2.6925597190856934,2.692553758621216,5.833097020513378e-06,2.0816783905029297,0.9891163110733032,0.9891163110733032,0.0,94.51272583007812,60.0,52442.16015625,0.0,1548.7432861328125,1.0,280.0558166503906,283.2049560546875,295.0624389648437,297.4413452148437,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.6923828125,0.0,1938.913330078125,1895.4371337890625,0.0,4300.0,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962117433547974,0.2938897609710693,0.266040951013565,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.43245530128479,0.3877333998680115,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966612219810486,0.2944973707199096,0.2072229087352752,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157865047454834,0.3126104176044464,0.2975888848304748,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270683288574219,0.2295744717121124,1.0405206680297852,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488349437713,1.0,1.0,0.0,1.0,-2.6401889324188232,2.640183448791504,5.608801075140946e-06,2.04138708114624,0.9790287613868712,0.9790287613868712,0.0,86.43618774414062,48.0,53134.0,0.0,1440.006103515625,1.0,279.75592041015625,282.9610900878906,295.12945556640625,297.5636291503906,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.12744140625,0.0,1919.303955078125,1895.4371337890625,0.0,4300.0,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962117433547974,0.2938897609710693,0.266040951013565,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.43245530128479,0.3877333998680115,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966612219810486,0.2944973707199096,0.2072229087352752,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157865047454834,0.3126104176044464,0.2975888848304748,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270683288574219,0.2295744717121124,1.0405206680297852,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488349437713,1.0,1.0,0.0,1.0,-2.6401889324188232,2.640183448791504,5.608801075140946e-06,2.04138708114624,0.9790287613868712,0.9790287613868712,0.0,86.43618774414062,48.0,53134.0,0.0,1440.006103515625,1.0,279.75592041015625,282.9610900878906,295.12945556640625,297.5636291503906,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.12744140625,0.0,1919.303955078125,1895.4371337890625,0.0,4300.0,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189276695251464,0.2902471721172333,0.2625788152217865,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365997612476349,0.3570663332939148,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202461838722228,0.2914890944957733,0.2049875259399414,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418593645095824,0.3097238540649414,0.2946813106536865,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451641201972961,0.2267283797264099,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.57645034790039,2.576444864273072,5.340998995961854e-06,1.991974711418152,0.9655298590660096,0.9655298590660096,0.0,78.1170654296875,51.0,53561.97265625,0.0,1319.6346435546875,1.0,279.4560546875,282.7082824707031,295.1847229003906,297.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9414241313934326,3.94145131111145,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.64697265625,0.0,1888.064208984375,1895.4371337890625,0.0,4300.0,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189276695251464,0.2902471721172333,0.2625788152217865,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365997612476349,0.3570663332939148,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202461838722228,0.2914890944957733,0.2049875259399414,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418593645095824,0.3097238540649414,0.2946813106536865,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451641201972961,0.2267283797264099,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.57645034790039,2.576444864273072,5.340998995961854e-06,1.991974711418152,0.9655298590660096,0.9655298590660096,0.0,78.1170654296875,51.0,53561.97265625,0.0,1319.6346435546875,1.0,279.4560546875,282.7082824707031,295.1847229003906,297.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9414241313934326,3.94145131111145,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.64697265625,0.0,1888.064208984375,1895.4371337890625,0.0,4300.0,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.928466498851776,0.2884621620178222,0.2609160840511322,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396908581256866,0.3454995453357696,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.930159032344818,0.2899677753448486,0.2038856893777847,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517691731452942,0.3082562685012817,0.2932406365871429,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523674607276917,0.2253259867429733,1.0200860500335691,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587990045547485,1.0,1.0,0.0,1.0,-2.549482107162476,2.549476861953736,5.229191629041452e-06,1.9708266258239744,0.9569821357727052,0.9569821357727052,0.0,75.0143051147461,51.0,54279.62890625,0.0,1272.1640625,1.0,279.1941833496094,282.5179748535156,295.2297058105469,297.7976379394531,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924504518508911,3.9245314598083496,1.0276919510943117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.037109375,0.0,1867.6749267578125,1895.4371337890625,0.0,4300.0,0.96742182970047,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.935045063495636,0.2866860330104828,0.2592252492904663,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511962890625,0.9990000128746032,0.4427365958690643,0.3370811641216278,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370597004890442,0.2884115576744079,0.2027463465929031,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584830403327942,0.3067505955696106,0.2917511165142059,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574084043502808,0.2239181846380233,1.0134098529815674,283.85113525390625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539885222911834,1.0,1.0,0.0,1.0,-2.5261495113372803,2.52614426612854,5.133606009621872e-06,1.952622890472412,0.9489626288414,0.9489626288414,0.0,72.68560028076172,69.0,54062.83984375,0.0,1233.3671875,1.0,279.1561279296875,282.4684143066406,295.2332763671875,297.7335205078125,293.1499938964844,293.1499938964844,278.8500061035156,37036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.904221296310425,3.904247999191284,1.017096337818657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9716796875,0.0,1843.11376953125,1895.4371337890625,0.0,4300.0,0.9629707932472228,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258712530136108,0.2833674550056457,0.2562290728092193,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468744993209839,0.3417387306690216,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928363800048828,0.2854247391223907,0.2006688117980957,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505329728126526,0.3038457036018371,0.2890221774578094,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502949476242065,0.2212364077568054,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146450519562,1.0,1.0,0.0,1.0,-2.507916212081909,2.507911205291748,5.058675924374256e-06,1.937957763671875,0.9300848245620728,0.9300848245620728,0.0,72.89765930175781,87.0,54941.203125,0.0,1212.20703125,1.0,278.85650634765625,282.263427734375,295.28564453125,297.8312683105469,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.2890625,0.0,1783.3878173828125,1895.4371337890625,0.0,4300.0,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258712530136108,0.2833674550056457,0.2562290728092193,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468744993209839,0.3417387306690216,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928363800048828,0.2854247391223907,0.2006688117980957,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505329728126526,0.3038457036018371,0.2890221774578094,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502949476242065,0.2212364077568054,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146450519562,1.0,1.0,0.0,1.0,-2.507916212081909,2.507911205291748,5.058675924374256e-06,1.937957763671875,0.9300848245620728,0.9300848245620728,0.0,72.89765930175781,87.0,54941.203125,0.0,1212.20703125,1.0,278.85650634765625,282.263427734375,295.28564453125,297.8312683105469,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.2890625,0.0,1783.3878173828125,1895.4371337890625,0.0,4300.0,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997346758842468,0.2801852822303772,0.2535392940044403,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460823833942413,0.3653187453746795,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022808074951172,0.2826574742794037,0.1988256275653839,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235373735427856,0.3011074066162109,0.2865755558013916,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379016876221,0.2186535596847534,0.9905939102172852,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760726928711,1.0,1.0,0.0,1.0,-2.5148487091064453,2.514843702316284,5.086064447823446e-06,1.9430043697357176,0.9095632433891296,0.9095632433891296,0.0,77.57147216796875,105.0,56142.53515625,0.0,1240.6121826171875,1.0,278.5569152832031,282.09454345703125,295.3493957519531,297.9625244140625,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790799617767334,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3095703125,0.0,1709.0413818359375,1895.4371337890625,0.0,4300.0,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997346758842468,0.2801852822303772,0.2535392940044403,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460823833942413,0.3653187453746795,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022808074951172,0.2826574742794037,0.1988256275653839,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235373735427856,0.3011074066162109,0.2865755558013916,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379016876221,0.2186535596847534,0.9905939102172852,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760726928711,1.0,1.0,0.0,1.0,-2.5148487091064453,2.514843702316284,5.086064447823446e-06,1.9430043697357176,0.9095632433891296,0.9095632433891296,0.0,77.57147216796875,105.0,56142.53515625,0.0,1240.6121826171875,1.0,278.5569152832031,282.09454345703125,295.3493957519531,297.9625244140625,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790799617767334,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3095703125,0.0,1709.0413818359375,1895.4371337890625,0.0,4300.0,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681412935256958,0.2769538760185241,0.2509365379810333,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400442838668823,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712395429611206,0.2801482379436493,0.1972561627626419,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901029825210571,0.2985662817955017,0.2844253182411194,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372126579285,0.2161198556423187,0.9805909395217896,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800034999847,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875156606315e-06,1.961291670799256,0.8878322243690491,0.8878322243690491,0.0,85.79408264160156,108.0,57540.59765625,0.0,1305.5738525390625,1.0,278.2574157714844,281.9570617675781,295.4224853515625,298.1188049316406,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.20058425890602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5810546875,0.0,1620.80810546875,1895.4371337890625,0.0,4300.0,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681412935256958,0.2769538760185241,0.2509365379810333,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400442838668823,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712395429611206,0.2801482379436493,0.1972561627626419,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901029825210571,0.2985662817955017,0.2844253182411194,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372126579285,0.2161198556423187,0.9805909395217896,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800034999847,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875156606315e-06,1.961291670799256,0.8878322243690491,0.8878322243690491,0.0,85.79408264160156,108.0,57540.59765625,0.0,1305.5738525390625,1.0,278.2574157714844,281.9570617675781,295.4224853515625,298.1188049316406,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.20058425890602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5810546875,0.0,1620.80810546875,1895.4371337890625,0.0,4300.0,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387149572372437,0.2750461101531982,0.2491887211799621,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808370471000672,0.4332975745201111,0.4121099412441253,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788552045822143,0.1963615119457245,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595022559165955,0.2972368896007538,0.2831763327121734,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735084891319275,0.2144049555063247,0.973417341709137,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191362857818,1.0,1.0,0.0,1.0,-2.5381855964660645,2.538180351257324,5.181183496461017e-06,1.961193561553955,0.8729158043861389,0.8729158043861389,0.0,95.26049041748048,111.0,56370.16796875,0.0,1345.7708740234375,1.0,278.5423278808594,282.2409973144531,295.3817138671875,297.9627380371094,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6360023021698,3.636026382446289,8.821482424536953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.35302734375,0.0,1532.9041748046875,1895.4371337890625,0.0,4300.0,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387149572372437,0.2750461101531982,0.2491887211799621,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808370471000672,0.4332975745201111,0.4121099412441253,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788552045822143,0.1963615119457245,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595022559165955,0.2972368896007538,0.2831763327121734,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735084891319275,0.2144049555063247,0.973417341709137,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191362857818,1.0,1.0,0.0,1.0,-2.5381855964660645,2.538180351257324,5.181183496461017e-06,1.961193561553955,0.8729158043861389,0.8729158043861389,0.0,95.26049041748048,111.0,56370.16796875,0.0,1345.7708740234375,1.0,278.5423278808594,282.2409973144531,295.3817138671875,297.9627380371094,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6360023021698,3.636026382446289,8.821482424536953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.35302734375,0.0,1532.9041748046875,1895.4371337890625,0.0,4300.0,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282065987586975,0.2745427191257477,0.2487522959709167,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678348898887634,0.4321537315845489,0.4104843139648437,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318411111831665,0.2786211371421814,0.1962193250656128,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485768437385559,0.2970040142536163,0.2829834222793579,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.76302570104599,0.2139059603214264,0.971396028995514,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750732481479645,1.0,1.0,0.0,1.0,-2.5328707695007324,2.532865524291992,5.1592487579910085e-06,1.956953048706055,0.8672316074371338,0.8672316074371338,0.0,99.30349731445312,111.0,55233.0234375,0.0,1356.49853515625,1.0,278.7979736328125,282.4415588378906,295.34881591796875,297.8011474609375,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599493741989136,3.599517583847046,8.645221782899171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.92041015625,0.0,1492.0838623046875,1895.4371337890625,0.0,4300.0,0.8954497575759888,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211759924888611,0.27430260181427,0.2485724240541458,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.95871239900589,0.4320032000541687,0.4100493192672729,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250291347503662,0.2786476910114288,0.1962601840496063,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414470553398132,0.2970227301120758,0.2830327749252319,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344177246094,0.7561030983924866,0.2136400789022445,0.9703589677810668,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769803583621979,1.0,1.0,0.0,1.0,-2.530989408493042,2.5309841632843018,5.151340701559093e-06,1.955373287200928,0.8614270091056824,0.8614270091056824,0.0,102.34710693359376,99.0,55048.05859375,0.0,1367.2410888671875,1.0,278.8414306640625,282.5233459472656,295.35595703125,297.844970703125,293.1499938964844,293.1499938964844,279.1499938964844,37842.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5659842491149902,3.5660078525543213,8.485006333103229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.673828125,0.0,1455.1571044921875,1895.4371337890625,0.0,4300.0,0.8878872394561768,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235709071159363,0.2743001878261566,0.2483724504709243,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626315236091614,0.4332369267940521,0.4107044041156769,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120326042175,0.2791705131530761,0.1964738070964813,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444118499755859,0.2975241243839264,0.2833037376403808,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582938075065613,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620574951172,2.5306155681610107,5.149515345692635e-06,1.954923391342163,0.853522539138794,0.853522539138794,0.0,101.12472534179688,87.0,53871.87890625,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,295.3384704589844,297.7485656738281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5075719356536865,3.5075948238372803,8.209306088247104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.07958984375,0.0,1391.378173828125,1895.4371337890625,0.0,4300.0,0.8746955990791321,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235709071159363,0.2743001878261566,0.2483724504709243,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626315236091614,0.4332369267940521,0.4107044041156769,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120326042175,0.2791705131530761,0.1964738070964813,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444118499755859,0.2975241243839264,0.2833037376403808,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582938075065613,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620574951172,2.5306155681610107,5.149515345692635e-06,1.954923391342163,0.853522539138794,0.853522539138794,0.0,101.12472534179688,87.0,53871.87890625,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,295.3384704589844,297.7485656738281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5075719356536865,3.5075948238372803,8.209306088247104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.07958984375,0.0,1391.378173828125,1895.4371337890625,0.0,4300.0,0.8746955990791321,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383253216743469,0.2748153805732727,0.2484920173883438,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981462061405182,0.4356007277965545,0.4124582707881927,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432941436767578,0.2801998257637024,0.1969252079725265,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605936765670776,0.2985318303108215,0.2838939726352691,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140242755413055,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534473180770874,5.164931280887686e-06,1.957755208015442,0.8490627408027649,0.8490627408027649,0.0,94.97218322753906,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,295.3260803222656,297.6657409667969,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463557004928589,3.4635794162750244,8.004569167496811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.82080078125,0.0,1343.5550537109375,1895.4371337890625,0.0,4300.0,0.8646489977836609,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383253216743469,0.2748153805732727,0.2484920173883438,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981462061405182,0.4356007277965545,0.4124582707881927,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432941436767578,0.2801998257637024,0.1969252079725265,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605936765670776,0.2985318303108215,0.2838939726352691,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140242755413055,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534473180770874,5.164931280887686e-06,1.957755208015442,0.8490627408027649,0.8490627408027649,0.0,94.97218322753906,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,295.3260803222656,297.6657409667969,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463557004928589,3.4635794162750244,8.004569167496811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.82080078125,0.0,1343.5550537109375,1895.4371337890625,0.0,4300.0,0.8646489977836609,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610490560531616,0.2756723761558532,0.2489024400711059,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387568831443786,0.4082602560520172,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866940975189209,0.2815836668014526,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854714632034302,0.2998928427696228,0.2847958207130432,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950754165649414,0.2148288190364837,0.9712116718292236,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657801985740661,1.0,1.0,0.0,1.0,-2.534538984298706,2.534533739089966,5.1650404202518985e-06,1.957732081413269,0.8478624224662781,0.8478624224662781,0.0,87.08848571777344,63.0,51754.91796875,0.0,1305.578857421875,1.0,279.7398681640625,283.33551025390625,295.3175048828125,297.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4354288578033447,3.435451030731201,7.875084406805399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.25927734375,0.0,1312.35009765625,1895.4371337890625,0.0,4300.0,0.858089029788971,1.0,0.0,3.0,1.0,0.0
