time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610490560531616,0.2756723761558532,0.2489024400711059,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387568831443786,0.4082602560520172,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.866940975189209,0.2815836668014526,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854714632034302,0.2998928427696228,0.2847958207130432,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950754165649414,0.2148288190364837,0.9712116718292236,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657801985740661,1.0,1.0,0.0,1.0,-2.534538984298706,2.534533739089966,5.1650404202518985e-06,1.957732081413269,0.8478624224662781,0.8478624224662781,0.0,87.08848571777344,63.0,51754.91796875,0.0,1305.578857421875,1.0,279.7398681640625,283.33551025390625,295.3175048828125,297.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4354288578033447,3.435451030731201,7.875084406805399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.25927734375,0.0,1312.35009765625,1895.4371337890625,0.0,4300.0,0.858089029788971,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882042407989502,0.2766200006008148,0.249519795179367,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458261430263519,0.3809705972671509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888213038444519,0.283074289560318,0.1984656155109405,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908169150352478,0.3013651371002197,0.2859388589859009,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146492838859558,0.2157724052667617,0.974226713180542,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571933150291443,1.0,1.0,0.0,1.0,-2.508003234863281,2.50799822807312,5.057772796135396e-06,1.9373817443847656,0.8490395545959473,0.8490395545959473,0.0,80.45169830322266,51.0,50408.4609375,0.0,1244.588134765625,1.0,280.0396423339844,283.5569763183594,295.3052673339844,297.503662109375,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422079801559448,3.4221017360687256,7.814002174200141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.44091796875,0.0,1296.4112548828125,1895.4371337890625,0.0,4300.0,0.8548192977905273,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.882042407989502,0.2766200006008148,0.249519795179367,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458261430263519,0.3809705972671509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888213038444519,0.283074289560318,0.1984656155109405,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908169150352478,0.3013651371002197,0.2859388589859009,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146492838859558,0.2157724052667617,0.974226713180542,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571933150291443,1.0,1.0,0.0,1.0,-2.508003234863281,2.50799822807312,5.057772796135396e-06,1.9373817443847656,0.8490395545959473,0.8490395545959473,0.0,80.45169830322266,51.0,50408.4609375,0.0,1244.588134765625,1.0,280.0396423339844,283.5569763183594,295.3052673339844,297.503662109375,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422079801559448,3.4221017360687256,7.814002174200141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.44091796875,0.0,1296.4112548828125,1895.4371337890625,0.0,4300.0,0.8548192977905273,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.895741879940033,0.27710622549057,0.2498100250959396,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509939849376678,0.3646342158317566,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029513597488404,0.2838295102119446,0.1988824903964996,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241141080856324,0.3021135032176971,0.2864978909492492,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263497352600098,0.216283842921257,0.9757973551750184,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521251320838928,1.0,1.0,0.0,1.0,-2.4917869567871094,2.491781949996948,4.992478352505714e-06,1.924786925315857,0.8509532809257507,0.8509532809257507,0.0,76.65632629394531,51.0,49284.09765625,0.0,1208.8546142578125,1.0,280.2921142578125,283.7157897949219,295.27850341796875,297.3589782714844,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4201574325561523,3.4201791286468506,7.805225550328032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.3623046875,0.0,1293.183837890625,1895.4371337890625,0.0,4300.0,0.8542810678482056,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9125977754592896,0.277660459280014,0.2501806020736694,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9990000128746032,0.4571512639522552,0.3464310765266418,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9210826754570008,0.2846437394618988,0.1993491798639297,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9433757662773132,0.3029169738292694,0.2871187925338745,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8401656746864319,0.2168655544519424,0.9776835441589355,285.0982666015625,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0989990234375,1.0,0.4466129541397095,1.0,1.0,0.0,1.0,-2.473937511444092,2.4739325046539307,4.92109893457382e-06,1.9109179973602293,0.8524976372718811,0.8524976372718811,0.0,72.6067886352539,54.0,49016.421875,0.0,1170.5670166015625,1.0,280.33966064453125,283.7610168457031,295.2866516113281,297.401611328125,293.1499938964844,293.1499938964844,280.6499938964844,35980.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422038555145264,3.422060251235962,7.813814022483712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.38720703125,0.0,1293.8973388671875,1895.4371337890625,0.0,4300.0,0.854524552822113,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411100745201112,0.2788541913032532,0.2510367333889007,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708314538002014,0.3209883272647857,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098726272584,0.2863617837429046,0.2003809511661529,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764387130736,0.3046099841594696,0.2884940505027771,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916076660156,0.2181991934776306,0.9825018644332886,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.453058242797852,2.453053474426269,4.837639153265627e-06,1.8943618535995483,0.8583776950836182,0.8583776950836182,0.0,67.369873046875,74.0,47830.5078125,0.0,1124.3592529296875,1.0,280.6396484375,283.9651794433594,295.2671203613281,297.3031311035156,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.434486150741577,3.4345080852508545,7.870762601669412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.73095703125,0.0,1303.8609619140625,1895.4371337890625,0.0,4300.0,0.857020378112793,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9411100745201112,0.2788541913032532,0.2510367333889007,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708314538002014,0.3209883272647857,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098726272584,0.2863617837429046,0.2003809511661529,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764387130736,0.3046099841594696,0.2884940505027771,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916076660156,0.2181991934776306,0.9825018644332886,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.453058242797852,2.453053474426269,4.837639153265627e-06,1.8943618535995483,0.8583776950836182,0.8583776950836182,0.0,67.369873046875,74.0,47830.5078125,0.0,1124.3592529296875,1.0,280.6396484375,283.9651794433594,295.2671203613281,297.3031311035156,293.1499938964844,293.1499938964844,280.95001220703125,35645.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.434486150741577,3.4345080852508545,7.870762601669412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.73095703125,0.0,1303.8609619140625,1895.4371337890625,0.0,4300.0,0.857020378112793,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420966506004332,0.2803503572940826,0.2522977590560913,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830852150917053,0.3217141926288605,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446326255798,0.2883685529232025,0.2017197757959365,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719901084899902,0.3065761923789978,0.2902720272541046,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761043548584,0.2198383063077926,0.989498496055603,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911144733429,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672943115234375,0.8672943115234375,0.0,67.94437408447266,94.0,47124.828125,0.0,1143.51513671875,1.0,280.9398193359375,284.1900939941406,295.2557983398437,297.2345275878906,293.1499938964844,293.1499938964844,281.25,35295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459892988204956,3.4599149227142334,7.98764233422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.861328125,0.0,1326.77294921875,1895.4371337890625,0.0,4300.0,0.8623952865600586,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420966506004332,0.2803503572940826,0.2522977590560913,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830852150917053,0.3217141926288605,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446326255798,0.2883685529232025,0.2017197757959365,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719901084899902,0.3065761923789978,0.2902720272541046,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638761043548584,0.2198383063077926,0.989498496055603,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911144733429,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672943115234375,0.8672943115234375,0.0,67.94437408447266,94.0,47124.828125,0.0,1143.51513671875,1.0,280.9398193359375,284.1900939941406,295.2557983398437,297.2345275878906,293.1499938964844,293.1499938964844,281.25,35295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459892988204956,3.4599149227142334,7.98764233422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.861328125,0.0,1326.77294921875,1895.4371337890625,0.0,4300.0,0.8623952865600586,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004214286804,0.2801566421985626,0.2526015043258667,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883541166782379,0.3492718935012817,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233646392822266,0.2885911464691162,0.202268972992897,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451726675033568,0.3066914975643158,0.2909367680549621,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069729804992,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.038207291363506e-06,1.9328762292861936,0.8795546293258667,0.8795546293258667,0.0,74.07087707519531,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,295.2587280273437,297.2044677734375,293.1499938964844,293.1499938964844,281.54998779296875,34935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498849391937256,3.4988718032836914,8.168527756424737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.65673828125,0.0,1363.78173828125,1895.4371337890625,0.0,4300.0,0.8707911968231201,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004214286804,0.2801566421985626,0.2526015043258667,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883541166782379,0.3492718935012817,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233646392822266,0.2885911464691162,0.202268972992897,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451726675033568,0.3066914975643158,0.2909367680549621,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069729804992,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.038207291363506e-06,1.9328762292861936,0.8795546293258667,0.8795546293258667,0.0,74.07087707519531,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,295.2587280273437,297.2044677734375,293.1499938964844,293.1499938964844,281.54998779296875,34935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498849391937256,3.4988718032836914,8.168527756424737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.65673828125,0.0,1363.78173828125,1895.4371337890625,0.0,4300.0,0.8707911968231201,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806508779525757,0.2812804579734802,0.2536539733409881,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.489389568567276,0.3890812993049621,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897972702980042,0.2900803387165069,0.2033408731222152,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084022045135498,0.3080039918422699,0.292231947183609,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759634017944,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135800876422e-06,1.9753403663635247,0.8951787352561951,0.8951787352561951,0.0,83.76966094970703,134.0,46550.59765625,0.0,1322.025634765625,1.0,281.5406188964844,284.6688232421875,295.2708740234375,297.198974609375,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5504539012908936,3.550476551055908,8.411259386775782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.1650390625,0.0,1414.99462890625,1895.4371337890625,0.0,4300.0,0.8820523023605347,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806508779525757,0.2812804579734802,0.2536539733409881,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.489389568567276,0.3890812993049621,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897972702980042,0.2900803387165069,0.2033408731222152,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084022045135498,0.3080039918422699,0.292231947183609,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759634017944,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135800876422e-06,1.9753403663635247,0.8951787352561951,0.8951787352561951,0.0,83.76966094970703,134.0,46550.59765625,0.0,1322.025634765625,1.0,281.5406188964844,284.6688232421875,295.2708740234375,297.198974609375,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5504539012908936,3.550476551055908,8.411259386775782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.1650390625,0.0,1414.99462890625,1895.4371337890625,0.0,4300.0,0.8820523023605347,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649863600730896,0.2821000516414642,0.2544761300086975,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886901378631592,0.4116966724395752,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739723563194275,0.2911047637462616,0.2041206806898117,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917735815048218,0.3089290261268616,0.2931994199752807,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995753884315491,0.2202696353197097,0.9956291913986206,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770344495773315,1.0,1.0,0.0,1.0,-2.592019557952881,2.592014074325561,5.399682322604349e-06,2.001006841659546,0.9047783613204956,0.9047783613204956,0.0,89.74406433105469,134.0,46053.94921875,0.0,1390.98681640625,1.0,281.7962951660156,284.8486633300781,295.2607727050781,297.1072692871094,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5803630352020264,3.580386161804199,8.553570296498947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.13720703125,0.0,1445.551025390625,1895.4371337890625,0.0,4300.0,0.8886498808860779,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8503841757774353,0.2830929458141327,0.2555203735828399,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.487373024225235,0.435431957244873,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.8591151237487793,0.2923067808151245,0.2050710618495941,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760786056518555,0.3100194334983825,0.2943834662437439,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7852189540863037,0.2208068221807479,0.9988545775413512,286.233642578125,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384338378906,1.0,0.4866367280483246,1.0,1.0,0.0,1.0,-2.6282296180725098,2.6282241344451904,5.551695267058676e-06,2.0290067195892334,0.9142483472824096,0.9142483472824096,0.0,96.37242126464844,152.0,46523.92578125,0.0,1468.57763671875,1.0,281.8412475585937,284.9134521484375,295.28961181640625,297.2118835449219,293.1499938964844,293.1499938964844,281.54998779296875,34296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61324691772461,3.613270282745361,8.711413101991639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.8125,0.0,1480.044677734375,1895.4371337890625,0.0,4300.0,0.8958818912506104,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8132848143577576,0.2836830914020538,0.2571573257446289,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741317629814148,0.4824956059455871,0.45877605676651,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218774795532227,0.2936006486415863,0.2067682594060897,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367417454719543,0.3112006485462188,0.2965387105941772,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489156723022461,0.2210895121097564,1.004751682281494,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.091064453125,1.0,0.5050762295722961,1.0,1.0,0.0,1.0,-2.67053771018982,2.670531988143921,5.733741090807598e-06,2.0625691413879395,0.928446888923645,0.928446888923645,0.0,115.3750991821289,140.0,48620.88671875,0.0,1612.688232421875,1.0,281.5577392578125,284.72442626953125,295.43511962890625,297.5477600097656,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6747286319732666,3.674752712249756,9.010395842778962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.47119140625,0.0,1548.603271484375,1895.4371337890625,0.0,4300.0,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8132848143577576,0.2836830914020538,0.2571573257446289,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741317629814148,0.4824956059455871,0.45877605676651,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218774795532227,0.2936006486415863,0.2067682594060897,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367417454719543,0.3112006485462188,0.2965387105941772,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489156723022461,0.2210895121097564,1.004751682281494,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.091064453125,1.0,0.5050762295722961,1.0,1.0,0.0,1.0,-2.67053771018982,2.670531988143921,5.733741090807598e-06,2.0625691413879395,0.928446888923645,0.928446888923645,0.0,115.3750991821289,140.0,48620.88671875,0.0,1612.688232421875,1.0,281.5577392578125,284.72442626953125,295.43511962890625,297.5477600097656,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6747286319732666,3.674752712249756,9.010395842778962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.47119140625,0.0,1548.603271484375,1895.4371337890625,0.0,4300.0,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947219014167786,0.2828550934791565,0.2570820748806,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501786231994628,0.480453759431839,0.4566759169101715,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.804497241973877,0.2935374975204468,0.207211747765541,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196703791618347,0.3111085593700409,0.2971014082431793,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331294417381287,0.2204615026712417,1.0047627687454224,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106624364852905,1.0,1.0,0.0,1.0,-2.6686482429504395,2.668642520904541,5.7259412642451935e-06,2.0612595081329346,0.9370633363723756,0.9370633363723756,0.0,125.25516510009766,140.0,50118.32421875,0.0,1655.25146484375,1.0,281.26513671875,284.4939880371094,295.5333557128906,297.77008056640625,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718733787536621,3.718758344650269,9.22748824905284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.10107421875,0.0,1600.0885009765625,1895.4371337890625,0.0,4300.0,0.9196832180023192,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7925142049789429,0.2826155126094818,0.2569175660610199,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473338723182678,0.4802097082138061,0.4563899040222168,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024330139160156,0.293465256690979,0.2072028219699859,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177321553230286,0.3110271692276001,0.2970840334892273,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313204407691956,0.2202762961387634,1.0042098760604858,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839771270752,1.0,1.0,0.0,1.0,-2.66741156578064,2.667405843734741,5.720648005080875e-06,2.0603103637695312,0.9390870928764344,0.9390870928764344,0.0,126.38629913330078,128.0,50184.87890625,0.0,1658.618408203125,1.0,281.2578125,284.4805603027344,295.5392150878906,297.7694396972656,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727515935897827,3.7275404930114746,9.271122962672962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.6416015625,0.0,1610.4442138671875,1895.4371337890625,0.0,4300.0,0.9216848611831664,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854324579238892,0.2804669439792633,0.2554225325584411,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191005706788,0.4787434041500091,0.4551737606525421,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962386012077332,0.2923542559146881,0.2067352831363678,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118338584899902,0.3098662495613098,0.2964049577713012,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908423900604,0.9987761378288268,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105622410774231,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.6883193254470823,0.9679248332977296,1.087336778640747,0.9441075325012208,0.9441075325012208,0.0,128.7740020751953,116.0,48393.86328125,0.0,1650.4853515625,1.0,280.9574890136719,284.04998779296875,295.59490966796875,297.82293701171875,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768249988555908,3.768275022506714,9.47485716551455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.67822265625,0.0,1660.7054443359375,1895.4371337890625,0.0,4300.0,0.9310453534126282,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854324579238892,0.2804669439792633,0.2554225325584411,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191005706788,0.4787434041500091,0.4551737606525421,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962386012077332,0.2923542559146881,0.2067352831363678,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118338584899902,0.3098662495613098,0.2964049577713012,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908423900604,0.9987761378288268,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105622410774231,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.6883193254470823,0.9679248332977296,1.087336778640747,0.9441075325012208,0.9441075325012208,0.0,128.7740020751953,116.0,48393.86328125,0.0,1650.4853515625,1.0,280.9574890136719,284.04998779296875,295.59490966796875,297.82293701171875,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768249988555908,3.768275022506714,9.47485716551455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.67822265625,0.0,1660.7054443359375,1895.4371337890625,0.0,4300.0,0.9310453534126282,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848683595657349,0.2766017019748688,0.2522711753845215,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964698791504,0.4759242236614227,0.4528208076953888,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969105243682861,0.2897213101387024,0.2051171362400055,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125641942024231,0.3071903884410858,0.2941775321960449,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252823710441589,0.21592478454113,0.9874327182769777,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303840637207,2.3038485050201416,-0.2661759257316589,0.9403337240219116,0.9403337240219116,0.0,125.9653778076172,104.0,44927.625,0.0,1604.5389404296875,1.0,280.6572265625,283.4996337890625,295.5331115722656,297.5610656738281,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788177967071533,3.788203239440918,9.575336434863857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.51318359375,0.0,1688.6842041015625,1895.4371337890625,0.0,4300.0,0.9358755946159364,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848683595657349,0.2766017019748688,0.2522711753845215,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964698791504,0.4759242236614227,0.4528208076953888,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969105243682861,0.2897213101387024,0.2051171362400055,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125641942024231,0.3071903884410858,0.2941775321960449,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252823710441589,0.21592478454113,0.9874327182769777,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303840637207,2.3038485050201416,-0.2661759257316589,0.9403337240219116,0.9403337240219116,0.0,125.9653778076172,104.0,44927.625,0.0,1604.5389404296875,1.0,280.6572265625,283.4996337890625,295.5331115722656,297.5610656738281,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788177967071533,3.788203239440918,9.575336434863857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.51318359375,0.0,1688.6842041015625,1895.4371337890625,0.0,4300.0,0.9358755946159364,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.78616863489151,0.2745770215988159,0.2503423392772674,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442322850227356,0.4744299054145813,0.4512949287891388,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988805770874023,0.2882559597492218,0.2040300369262695,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144911527633667,0.3056665360927582,0.2926664054393768,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264271974563599,0.2143656462430954,0.9801416397094728,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.501876711845398,0.0,0.0,1.0,1.0,-2.6153483390808105,1.7609450878808275e-05,2.615330934524536,-0.5897948145866394,0.9374574422836304,0.9374574422836304,0.0,123.358642578125,104.0,45767.43359375,0.0,1572.0528564453125,1.0,280.39764404296875,283.3031921386719,295.5194702148437,297.5968933105469,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791487216949463,3.791512489318848,9.592072274244856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.845703125,0.0,1694.4320068359375,1895.4371337890625,0.0,4300.0,0.9367676973342896,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888025045394897,0.2727678120136261,0.248496800661087,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491738080978394,0.4731562733650207,0.4498559832572937,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021513223648071,0.2869377434253692,0.2029640823602676,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175990581512451,0.3042548298835754,0.2911550104618072,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285771369934082,0.2128773182630539,0.9727388620376588,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975782036781311,0.0126591669395565,0.0126591669395565,1.0,1.0,-2.599407434463501,1.5450274077011272e-05,2.59939193725586,-0.5862526893615723,0.9350119829177856,0.9350119829177856,0.0,120.15360260009766,92.0,45638.640625,0.0,1535.87109375,1.0,280.3571472167969,283.239013671875,295.4931030273437,297.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791260004043579,3.791285514831543,9.59092290031549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.4365234375,0.0,1695.587158203125,1895.4371337890625,0.0,4300.0,0.9368671178817748,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993122935295105,0.2696007788181305,0.2452747672796249,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649000763893129,0.4710542857646942,0.4474813640117645,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135929703712463,0.2846782207489013,0.2011023610830307,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284220695495605,0.3017238974571228,0.2884048521518707,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377546787262,0.9587817192077636,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961145877838,0.0379775017499923,0.0379775017499923,1.0,1.0,-2.570368528366089,0.0002360189246246,2.5701324939727783,-0.5795649886131287,0.9266601204872132,0.9266601204872132,0.0,111.69548797607422,80.0,46320.85546875,0.0,1459.5418701171875,1.0,280.0571594238281,282.989501953125,295.5155029296875,297.5453796386719,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780838012695313,3.780863523483277,9.53826656768797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.41796875,0.0,1686.067138671875,1895.4371337890625,0.0,4300.0,0.9347694516181946,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993122935295105,0.2696007788181305,0.2452747672796249,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649000763893129,0.4710542857646942,0.4474813640117645,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135929703712463,0.2846782207489013,0.2011023610830307,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284220695495605,0.3017238974571228,0.2884048521518707,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377546787262,0.9587817192077636,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961145877838,0.0379775017499923,0.0379775017499923,1.0,1.0,-2.570368528366089,0.0002360189246246,2.5701324939727783,-0.5795649886131287,0.9266601204872132,0.9266601204872132,0.0,111.69548797607422,80.0,46320.85546875,0.0,1459.5418701171875,1.0,280.0571594238281,282.989501953125,295.5155029296875,297.5453796386719,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780838012695313,3.780863523483277,9.53826656768797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.41796875,0.0,1686.067138671875,1895.4371337890625,0.0,4300.0,0.9347694516181946,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.266681969165802,0.2422843277454376,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848160147666932,0.4691617786884308,0.4453197717666626,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930624008179,0.2826721668243408,0.1994084119796753,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445364832878113,0.2993628084659576,0.2857962250709533,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.207587644457817,0.9454952478408812,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600829601288,0.0632958337664604,0.0632958337664604,1.0,1.0,-2.543043613433838,0.0023043563123792,2.5407392978668213,-0.5713917016983032,0.9152806997299194,0.9152806997299194,0.0,101.73664855957033,68.0,46949.9140625,0.0,1380.48828125,1.0,279.7572937011719,282.7480773925781,295.5503845214844,297.6184387207031,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75656533241272,3.756590366363525,9.41618907290831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.80224609375,0.0,1660.2623291015625,1895.4371337890625,0.0,4300.0,0.9295668601989746,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.266681969165802,0.2422843277454376,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848160147666932,0.4691617786884308,0.4453197717666626,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930624008179,0.2826721668243408,0.1994084119796753,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445364832878113,0.2993628084659576,0.2857962250709533,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.207587644457817,0.9454952478408812,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600829601288,0.0632958337664604,0.0632958337664604,1.0,1.0,-2.543043613433838,0.0023043563123792,2.5407392978668213,-0.5713917016983032,0.9152806997299194,0.9152806997299194,0.0,101.73664855957033,68.0,46949.9140625,0.0,1380.48828125,1.0,279.7572937011719,282.7480773925781,295.5503845214844,297.6184387207031,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75656533241272,3.756590366363525,9.41618907290831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.80224609375,0.0,1660.2623291015625,1895.4371337890625,0.0,4300.0,0.9295668601989746,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321624994277954,0.2638456225395202,0.2394191026687622,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.467520147562027,0.4369314014911651,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481983542442322,0.2807824611663818,0.1978326737880706,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638543486595154,0.2970527112483978,0.2832825779914856,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663531303405762,0.2051356583833694,0.9328519701957704,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128751277923,0.0682622119784355,0.0682622119784355,1.0,1.0,-2.509512662887573,0.0035181329585611,2.5059945583343506,-0.5624263882637024,0.9009327292442322,0.9009327292442322,0.0,91.97907257080078,56.0,47436.48046875,0.0,1296.1402587890625,1.0,279.4575500488281,282.5116271972656,295.58514404296875,297.68914794921875,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7177116870880127,3.7177364826202393,9.2224155423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.587890625,0.0,1618.03564453125,1895.4371337890625,0.0,4300.0,0.9211214184761048,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321624994277954,0.2638456225395202,0.2394191026687622,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.467520147562027,0.4369314014911651,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481983542442322,0.2807824611663818,0.1978326737880706,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638543486595154,0.2970527112483978,0.2832825779914856,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663531303405762,0.2051356583833694,0.9328519701957704,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128751277923,0.0682622119784355,0.0682622119784355,1.0,1.0,-2.509512662887573,0.0035181329585611,2.5059945583343506,-0.5624263882637024,0.9009327292442322,0.9009327292442322,0.0,91.97907257080078,56.0,47436.48046875,0.0,1296.1402587890625,1.0,279.4575500488281,282.5116271972656,295.58514404296875,297.68914794921875,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7177116870880127,3.7177364826202393,9.2224155423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.587890625,0.0,1618.03564453125,1895.4371337890625,0.0,4300.0,0.9211214184761048,1.0,0.0,3.0,1.0,0.0
