time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463972210884094,0.2608899474143982,0.2365740239620208,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693450629711151,0.4090929627418518,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481301307678,0.278825968503952,0.1963062584400177,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805825114250183,0.2946240305900574,0.280784010887146,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448249816894,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913660526275,0.07322858273983,0.07322858273983,1.0,1.0,-2.45300555229187,0.0049118720926344,2.44809365272522,-0.5483320355415344,0.8831213116645813,0.8831213116645813,0.0,83.85839080810547,44.0,47480.49609375,0.0,1193.6339111328125,1.0,279.15789794921875,282.2616577148437,295.6101989746094,297.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661829948425293,3.661854267120361,8.947250762503245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.0888671875,0.0,1557.94580078125,1895.4371337890625,0.0,4300.0,0.9089393019676208,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463972210884094,0.2608899474143982,0.2365740239620208,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693450629711151,0.4090929627418518,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481301307678,0.278825968503952,0.1963062584400177,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805825114250183,0.2946240305900574,0.280784010887146,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448249816894,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913660526275,0.07322858273983,0.07322858273983,1.0,1.0,-2.45300555229187,0.0049118720926344,2.44809365272522,-0.5483320355415344,0.8831213116645813,0.8831213116645813,0.0,83.85839080810547,44.0,47480.49609375,0.0,1193.6339111328125,1.0,279.15789794921875,282.2616577148437,295.6101989746094,297.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661829948425293,3.661854267120361,8.947250762503245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.0888671875,0.0,1557.94580078125,1895.4371337890625,0.0,4300.0,0.9089393019676208,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558711409568787,0.2598315775394439,0.2352556139230728,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722258746623993,0.3930301070213318,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751094937324524,0.2782121002674103,0.1956167221069336,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914433121681213,0.2937191724777221,0.2796035706996918,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.78913414478302,0.2016464173793792,0.9147677421569824,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447048604488373,0.0757117718458175,0.0757117718458175,1.0,1.0,-2.422891855239868,0.0057547553442418,2.4171371459960938,-0.5407805442810059,0.876887321472168,0.876887321472168,0.0,79.45768737792969,44.0,45931.21484375,0.0,1140.434326171875,1.0,279.4012145996094,282.40753173828125,295.5357666015625,297.4699401855469,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630966901779175,3.630990982055664,8.79706647083367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.65673828125,0.0,1523.9580078125,1895.4371337890625,0.0,4300.0,0.9021620750427246,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686137199401855,0.25926274061203,0.2344260960817337,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766185879707336,0.374535322189331,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.889053225517273,0.2780501544475555,0.1952617466449737,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055054783821106,0.2932207286357879,0.2788240611553192,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009861707687378,0.2009818106889724,0.9104285836219788,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370496571063995,0.0781599283218383,0.0781599283218383,1.0,1.0,-2.3931000232696533,0.0066966288723051,2.3864033222198486,-0.5332146883010864,0.8703360557556152,0.8703360557556152,0.0,74.72899627685547,47.0,45259.546875,0.0,1087.46484375,1.0,279.4421081542969,282.4445495605469,295.505126953125,297.4362487792969,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6010515689849854,3.6010754108428955,8.652706355860573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.115234375,0.0,1491.2684326171875,1895.4371337890625,0.0,4300.0,0.8954805731773376,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906655311584473,0.2589571475982666,0.2337078899145126,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879701435565948,0.3468243777751922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134386777877808,0.2785893678665161,0.1952827125787735,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315577149391174,0.2930187880992889,0.2781752645969391,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200789093971252,0.2004093378782272,0.905729353427887,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626570701599,0.0830562338232994,0.0830562338232994,1.0,1.0,-2.352524280548096,0.0090815518051385,2.343442916870117,-0.5220757722854614,0.8603814840316772,0.8603814840316772,0.0,68.1240463256836,50.0,43381.64453125,0.0,1016.6163330078124,1.0,279.7410888671875,282.6630859375,295.4244079589844,297.2212219238281,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543848752975464,3.5438718795776367,8.379992664231395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.85400390625,0.0,1429.1802978515625,1895.4371337890625,0.0,4300.0,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906655311584473,0.2589571475982666,0.2337078899145126,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879701435565948,0.3468243777751922,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134386777877808,0.2785893678665161,0.1952827125787735,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315577149391174,0.2930187880992889,0.2781752645969391,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200789093971252,0.2004093378782272,0.905729353427887,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626570701599,0.0830562338232994,0.0830562338232994,1.0,1.0,-2.352524280548096,0.0090815518051385,2.343442916870117,-0.5220757722854614,0.8603814840316772,0.8603814840316772,0.0,68.1240463256836,50.0,43381.64453125,0.0,1016.6163330078124,1.0,279.7410888671875,282.6630859375,295.4244079589844,297.2212219238281,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.543848752975464,3.5438718795776367,8.379992664231395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.85400390625,0.0,1429.1802978515625,1895.4371337890625,0.0,4300.0,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099414348602296,0.2593707740306854,0.2338010221719741,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971887588501,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365625977516174,0.2799338400363922,0.1959867626428604,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535788893699646,0.2935635447502136,0.278387576341629,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385231018066,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534258365631,0.0879525393247604,0.0879525393247604,1.0,1.0,-2.3283369541168213,0.0122605375945568,2.3160762786865234,-0.5136266946792603,0.8534440398216248,0.8534440398216248,0.0,63.69179534912109,70.0,41858.6328125,0.0,973.4810791015624,1.0,280.0405578613281,282.8983764648437,295.3621826171875,297.05426025390625,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49494743347168,3.4949700832366943,8.150318535626866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.65625,0.0,1376.5540771484375,1895.4371337890625,0.0,4300.0,0.8716927170753479,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099414348602296,0.2593707740306854,0.2338010221719741,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971887588501,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365625977516174,0.2799338400363922,0.1959867626428604,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535788893699646,0.2935635447502136,0.278387576341629,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385231018066,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534258365631,0.0879525393247604,0.0879525393247604,1.0,1.0,-2.3283369541168213,0.0122605375945568,2.3160762786865234,-0.5136266946792603,0.8534440398216248,0.8534440398216248,0.0,63.69179534912109,70.0,41858.6328125,0.0,973.4810791015624,1.0,280.0405578613281,282.8983764648437,295.3621826171875,297.05426025390625,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49494743347168,3.4949700832366943,8.150318535626866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.65625,0.0,1376.5540771484375,1895.4371337890625,0.0,4300.0,0.8716927170753479,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078487157821656,0.2603076100349426,0.2345419973134994,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111478567123413,0.3293883502483368,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482382774353,0.2818890511989593,0.1972566246986389,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514609575271606,0.2946698367595672,0.2793189585208893,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029120445251,0.2013522684574127,0.9080025553703308,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343567371368,0.0927540436387062,0.0927540436387062,1.0,1.0,-2.3390085697174072,0.0166435148566961,2.3223650455474854,-0.5119844675064087,0.8499016761779785,0.8499016761779785,0.0,64.544189453125,90.0,40827.28125,0.0,988.0005493164062,1.0,280.34014892578125,283.1549377441406,295.31402587890625,296.9278564453125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4581563472747803,3.458178758621216,7.979626275300689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.6201171875,0.0,1336.7159423828125,1895.4371337890625,0.0,4300.0,0.8632956147193909,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078487157821656,0.2603076100349426,0.2345419973134994,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111478567123413,0.3293883502483368,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482382774353,0.2818890511989593,0.1972566246986389,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514609575271606,0.2946698367595672,0.2793189585208893,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029120445251,0.2013522684574127,0.9080025553703308,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343567371368,0.0927540436387062,0.0927540436387062,1.0,1.0,-2.3390085697174072,0.0166435148566961,2.3223650455474854,-0.5119844675064087,0.8499016761779785,0.8499016761779785,0.0,64.544189453125,90.0,40827.28125,0.0,988.0005493164062,1.0,280.34014892578125,283.1549377441406,295.31402587890625,296.9278564453125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4581563472747803,3.458178758621216,7.979626275300689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.6201171875,0.0,1336.7159423828125,1895.4371337890625,0.0,4300.0,0.8632956147193909,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8887417316436768,0.2616826891899109,0.2358332574367523,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9990000128746032,0.5178086757659912,0.3521924912929535,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9146494269371032,0.2843375205993652,0.1990002542734146,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9294679164886476,0.2962416708469391,0.2808557450771332,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8182854056358337,0.2024509161710739,0.9133630990982056,284.8130187988281,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.81903076171875,1.0,0.4331003427505493,0.0975555554032325,0.0975555554032325,1.0,1.0,-2.3783137798309326,0.0227205995470285,2.355593204498291,-0.5148031711578369,0.8500754237174988,0.8500754237174988,0.0,69.89783477783203,108.0,40153.03125,0.0,1051.5167236328125,1.0,280.6398010253906,283.4244079589844,295.2886047363281,296.8485412597656,293.1499938964844,293.1499938964844,280.95001220703125,36527.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974842667579652,1.0,0.0,0.0,3.4370012283325195,3.437023162841797,7.882294426053704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3984375,0.0,1312.5733642578125,1895.4371337890625,0.0,4278.75244140625,0.858289897441864,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8887417316436768,0.2616826891899109,0.2358332574367523,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9990000128746032,0.5178086757659912,0.3521924912929535,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9146494269371032,0.2843375205993652,0.1990002542734146,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9294679164886476,0.2962416708469391,0.2808557450771332,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8182854056358337,0.2024509161710739,0.9133630990982056,284.8130187988281,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.81903076171875,1.0,0.4331003427505493,0.0975555554032325,0.0975555554032325,1.0,1.0,-2.3783137798309326,0.0227205995470285,2.355593204498291,-0.5148031711578369,0.8500754237174988,0.8500754237174988,0.0,69.89783477783203,108.0,40153.03125,0.0,1051.5167236328125,1.0,280.6398010253906,283.4244079589844,295.2886047363281,296.8485412597656,293.1499938964844,293.1499938964844,280.95001220703125,36527.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974842667579652,1.0,0.0,0.0,3.4370012283325195,3.437023162841797,7.882294426053704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3984375,0.0,1312.5733642578125,1895.4371337890625,0.0,4278.75244140625,0.858289897441864,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761706948280334,0.2624730169773102,0.2366092503070831,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195100903511047,0.3684275150299072,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901459276676178,0.2856809794902801,0.1999866664409637,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145644903182985,0.2971482574939728,0.2817812263965606,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.80733722448349,0.2030563056468963,0.9165459275245668,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398643374443054,0.0999563038349151,0.0999563038349151,1.0,1.0,-2.4048643112182617,0.0265113674104213,2.3783528804779053,-0.516944408416748,0.8519839644432068,0.8519839644432068,0.0,73.85070037841797,108.0,39460.875,0.0,1096.919677734375,1.0,280.8925170898437,283.6149597167969,295.2661437988281,296.729248046875,293.1499938964844,293.1499938964844,280.95001220703125,36293.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992961049079895,1.0,0.0,0.0,3.4324965476989746,3.432518482208252,7.861646622586704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.36474609375,0.0,1306.44921875,1895.4371337890625,0.0,4240.32763671875,0.8571505546569824,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630967140197754,0.2633755505084991,0.237536072731018,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203217267990112,0.3868294358253479,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881728053092957,0.2871401906013489,0.2010890394449234,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998956680297852,0.2981676459312439,0.2828571796417236,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950493097305298,0.2037131339311599,0.9201422333717346,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475995600223541,0.1022390499711036,0.1022390499711036,1.0,1.0,-2.43501615524292,0.0306977462023496,2.4043185710906982,-0.5195026993751526,0.8538752794265747,0.8538752794265747,0.0,78.51532745361328,126.0,39653.640625,0.0,1150.353515625,1.0,280.939697265625,283.6929931640625,295.2854309082031,296.8069763183594,293.1499938964844,293.1499938964844,281.25,36073.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919241070747375,1.0,0.0,0.0,3.4330008029937744,3.433022975921631,7.863957307563396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.65625,0.0,1305.3980712890625,1895.4371337890625,0.0,4231.4794921875,0.8570469617843628,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370501399040222,0.2652904689311981,0.2395448535680771,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194661021232605,0.4290362596511841,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497117042542,0.2902038991451263,0.2034430205821991,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711175322532654,0.3003591895103454,0.2852201759815216,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259617805481,0.205038845539093,0.927730917930603,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069674968719,0.1068045422434806,0.1068045422434806,1.0,1.0,-2.5029122829437256,0.0408223681151866,2.462089776992798,-0.5245428085327148,0.8611660003662109,0.8611660003662109,0.0,89.90682983398438,144.0,39246.94921875,0.0,1279.02099609375,1.0,281.23974609375,283.9548034667969,295.29107666015625,296.78466796875,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866588711738586,1.0,0.0,0.0,3.446188449859619,3.446210622787476,7.924491001176648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.6552734375,0.0,1315.3251953125,1895.4371337890625,0.0,4186.33056640625,0.8596144318580627,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370501399040222,0.2652904689311981,0.2395448535680771,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194661021232605,0.4290362596511841,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497117042542,0.2902038991451263,0.2034430205821991,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711175322532654,0.3003591895103454,0.2852201759815216,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259617805481,0.205038845539093,0.927730917930603,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069674968719,0.1068045422434806,0.1068045422434806,1.0,1.0,-2.5029122829437256,0.0408223681151866,2.462089776992798,-0.5245428085327148,0.8611660003662109,0.8611660003662109,0.0,89.90682983398438,144.0,39246.94921875,0.0,1279.02099609375,1.0,281.23974609375,283.9548034667969,295.29107666015625,296.78466796875,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866588711738586,1.0,0.0,0.0,3.446188449859619,3.446210622787476,7.924491001176648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.6552734375,0.0,1315.3251953125,1895.4371337890625,0.0,4186.33056640625,0.8596144318580627,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690617084503,0.2417865693569183,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159143805503845,0.4755449295043945,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364041447639465,0.293461412191391,0.2060009390115738,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447896838188171,0.302757203578949,0.2878694236278534,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462909817695618,0.2063939273357391,0.935851275920868,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.485081285238266,0.1113700270652771,0.1113700270652771,1.0,1.0,-2.5774922370910645,0.0535806193947792,2.523911714553833,-0.5284310579299927,0.871819794178009,0.871819794178009,0.0,103.62974548339844,132.0,38890.75,0.0,1433.29052734375,1.0,281.5399780273437,284.2081298828125,295.2982482910156,296.7693786621094,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982080578804016,1.0,0.0,0.0,3.4756224155426025,3.475644588470459,8.060434879553213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.64404296875,0.0,1341.8968505859375,1895.4371337890625,0.0,4146.7822265625,0.8658198714256287,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690617084503,0.2417865693569183,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159143805503845,0.4755449295043945,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364041447639465,0.293461412191391,0.2060009390115738,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447896838188171,0.302757203578949,0.2878694236278534,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462909817695618,0.2063939273357391,0.935851275920868,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.485081285238266,0.1113700270652771,0.1113700270652771,1.0,1.0,-2.5774922370910645,0.0535806193947792,2.523911714553833,-0.5284310579299927,0.871819794178009,0.871819794178009,0.0,103.62974548339844,132.0,38890.75,0.0,1433.29052734375,1.0,281.5399780273437,284.2081298828125,295.2982482910156,296.7693786621094,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982080578804016,1.0,0.0,0.0,3.4756224155426025,3.475644588470459,8.060434879553213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.64404296875,0.0,1341.8968505859375,1895.4371337890625,0.0,4146.7822265625,0.8658198714256287,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026106357574463,0.2687703371047973,0.243225485086441,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953184723854064,0.5132524371147156,0.4872769117355346,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271335363388062,0.2956460118293762,0.207668587565422,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347684144973755,0.3043720424175262,0.2895950973033905,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373133897781372,0.2072554677724838,0.940772533416748,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922500848770141,0.1141251698136329,0.1141251698136329,1.0,1.0,-2.603902101516724,0.0617693401873111,2.542132616043091,-0.5255917310714722,0.8809511065483093,0.8809511065483093,0.0,110.09259033203124,132.0,38116.375,0.0,1496.6871337890625,1.0,281.8183898925781,284.4076538085937,295.284912109375,296.688720703125,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774795770645142,1.0,0.0,0.0,3.5031869411468506,3.503209352493286,8.188793572116992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.44482421875,0.0,1368.0916748046875,1895.4371337890625,0.0,4106.7763671875,0.8717653751373291,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986913323402405,0.2694507837295532,0.2439605295658111,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905038475990297,0.5128005743026733,0.4865104854106903,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237374424934387,0.2967276573181152,0.2085142284631729,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310578465461731,0.3051648139953613,0.2904646694660187,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339556217193604,0.2076737880706787,0.9431729316711426,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943627119064331,0.1155238002538681,0.1155238002538681,1.0,1.0,-2.6082730293273926,0.0657844617962837,2.542488574981689,-0.5223676562309265,0.885134756565094,0.885134756565094,0.0,112.57391357421876,120.0,38146.1640625,0.0,1513.920166015625,1.0,281.8403625488281,284.4285583496094,295.3012390136719,296.7398986816406,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776390194892884,1.0,0.0,0.0,3.518958806991577,3.5189812183380127,8.262693427241175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.85205078125,0.0,1383.750732421875,1895.4371337890625,0.0,4108.1669921875,0.8751878142356873,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990652918815613,0.271529883146286,0.2458359599113464,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890389442443848,0.5140743255615234,0.4868790209293365,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257206916809,0.3000093400478363,0.2108051180839538,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314512968063354,0.3075653910636902,0.2927436530590057,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339611053466797,0.2090080082416534,0.9491504430770874,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940483570099,0.1196775659918785,0.1196775659918785,1.0,1.0,-2.623641014099121,0.0787372440099716,2.5449039936065674,-0.5128424763679504,0.9006779789924622,0.9006779789924622,0.0,113.96817016601562,108.0,37328.6796875,0.0,1541.08447265625,1.0,282.1407775878906,284.6358337402344,295.2959289550781,296.6866455078125,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714842438697816,1.0,0.0,0.0,3.5723869800567627,3.5724098682403564,8.515502258887864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.6474609375,0.0,1437.9351806640625,1895.4371337890625,0.0,4054.2705078125,0.8869137763977051,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990652918815613,0.271529883146286,0.2458359599113464,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890389442443848,0.5140743255615234,0.4868790209293365,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257206916809,0.3000093400478363,0.2108051180839538,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314512968063354,0.3075653910636902,0.2927436530590057,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339611053466797,0.2090080082416534,0.9491504430770874,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940483570099,0.1196775659918785,0.1196775659918785,1.0,1.0,-2.623641014099121,0.0787372440099716,2.5449039936065674,-0.5128424763679504,0.9006779789924622,0.9006779789924622,0.0,113.96817016601562,108.0,37328.6796875,0.0,1541.08447265625,1.0,282.1407775878906,284.6358337402344,295.2959289550781,296.6866455078125,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714842438697816,1.0,0.0,0.0,3.5723869800567627,3.5724098682403564,8.515502258887864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.6474609375,0.0,1437.9351806640625,1895.4371337890625,0.0,4054.2705078125,0.8869137763977051,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038237690925598,0.2726071178913116,0.2466917037963867,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931904673576356,0.5154706835746765,0.4878920912742615,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298124074935913,0.3016976416110992,0.2118952870368957,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359878659248352,0.308797150850296,0.2937982678413391,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377733588218689,0.2097322344779968,0.951889157295227,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968339800834656,0.121754452586174,0.121754452586174,1.0,1.0,-2.631754159927368,0.0857287123799324,2.546025514602661,-0.5076566338539124,0.9098902940750122,0.9098902940750122,0.0,112.35816955566406,108.0,36504.3515625,0.0,1545.0145263671875,1.0,282.3969116210937,284.8006896972656,295.27313232421875,296.56427001953125,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659915566444396,1.0,0.0,0.0,3.6020736694335938,3.6020970344543457,8.657619332552713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.537109375,0.0,1468.8995361328125,1895.4371337890625,0.0,4005.81201171875,0.8934953808784485,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.8109821677207947,0.2737723886966705,0.247616708278656,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.9990000128746032,0.5171886682510376,0.4888638854026794,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8370954990386963,0.3034730553627014,0.2130348086357116,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429653644561768,0.3101009428501129,0.2949001789093017,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.7437328696250916,0.2105296999216079,0.9548205733299256,286.18878173828125,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.1902770996094,1.0,0.4960095286369324,0.1236822828650474,0.1236822828650474,1.0,1.0,-2.6402626037597656,0.0925869196653366,2.547675609588623,-0.5026257634162903,0.918711483478546,0.918711483478546,0.0,109.67413330078124,96.0,36565.265625,0.0,1544.6656494140625,1.0,282.4413146972656,284.8441467285156,295.292236328125,296.6359558105469,293.1499938964844,293.1499938964844,282.1499938964844,34337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641925692558287,1.0,0.0,0.0,3.633899211883545,3.633922815322876,8.811281304588192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.8271484375,0.0,1502.942138671875,1895.4371337890625,0.0,3989.86962890625,0.9005276560783386,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211803436279297,0.274657279253006,0.2486902773380279,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.5207696557044983,0.4736542701721191,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486686944961548,0.3058248460292816,0.2148307710886001,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8539446592330933,0.3115865588188171,0.296496719121933,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530860304832458,0.211347296833992,0.9589096903800964,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915479719638824,0.1275379359722137,0.1275379359722137,1.0,1.0,-2.6322853565216064,0.1051219478249549,2.52716326713562,-0.4879835844039917,0.9311378002166748,0.9311378002166748,0.0,105.07842254638672,84.0,37802.41015625,0.0,1512.9444580078125,1.0,282.1577453613281,284.6103820800781,295.3691711425781,296.8588256835937,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782474040985109,1.0,0.0,0.0,3.6913743019104,3.6913983821868896,9.092210007111134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.216796875,0.0,1568.2041015625,1895.4371337890625,0.0,4113.47021484375,0.9134905338287354,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211803436279297,0.274657279253006,0.2486902773380279,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.5207696557044983,0.4736542701721191,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486686944961548,0.3058248460292816,0.2148307710886001,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8539446592330933,0.3115865588188171,0.296496719121933,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530860304832458,0.211347296833992,0.9589096903800964,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915479719638824,0.1275379359722137,0.1275379359722137,1.0,1.0,-2.6322853565216064,0.1051219478249549,2.52716326713562,-0.4879835844039917,0.9311378002166748,0.9311378002166748,0.0,105.07842254638672,84.0,37802.41015625,0.0,1512.9444580078125,1.0,282.1577453613281,284.6103820800781,295.3691711425781,296.8588256835937,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782474040985109,1.0,0.0,0.0,3.6913743019104,3.6913983821868896,9.092210007111134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.216796875,0.0,1568.2041015625,1895.4371337890625,0.0,4113.47021484375,0.9134905338287354,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320653438568115,0.2741102278232574,0.2482805252075195,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254098176956177,0.4532731175422668,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620091676712036,0.3069746792316437,0.2156611680984497,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866701066493988,0.3118444681167602,0.2967961728572845,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638882994651794,0.2112381160259246,0.9584205150604248,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840815961360931,0.1313935965299606,0.1313935965299606,1.0,1.0,-2.60808539390564,0.1166961640119552,2.491389036178589,-0.470868855714798,0.9400355815887452,0.9400355815887452,0.0,99.20793914794922,72.0,38992.62890625,0.0,1453.909423828125,1.0,281.85772705078125,284.355712890625,295.379638671875,296.960205078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934868216514589,1.0,0.0,0.0,3.739137172698975,3.739161729812622,9.329021395387826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.29150390625,0.0,1624.94677734375,1895.4371337890625,0.0,4244.80859375,0.9243841767311096,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320653438568115,0.2741102278232574,0.2482805252075195,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254098176956177,0.4532731175422668,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620091676712036,0.3069746792316437,0.2156611680984497,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866701066493988,0.3118444681167602,0.2967961728572845,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638882994651794,0.2112381160259246,0.9584205150604248,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840815961360931,0.1313935965299606,0.1313935965299606,1.0,1.0,-2.60808539390564,0.1166961640119552,2.491389036178589,-0.470868855714798,0.9400355815887452,0.9400355815887452,0.0,99.20793914794922,72.0,38992.62890625,0.0,1453.909423828125,1.0,281.85772705078125,284.355712890625,295.379638671875,296.960205078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934868216514589,1.0,0.0,0.0,3.739137172698975,3.739161729812622,9.329021395387826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.29150390625,0.0,1624.94677734375,1895.4371337890625,0.0,4244.80859375,0.9243841767311096,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455207347869873,0.2728153169155121,0.2470462620258331,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9990000128746032,0.5313093662261963,0.4285911917686462,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787372708320618,0.3074693083763122,0.2159347534179687,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882718026638031,0.3113570809364319,0.2962647676467895,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774050831794739,0.2105296552181244,0.9547619223594666,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.5025329589844,1.0,0.4741990566253662,0.1350837647914886,0.1350837647914886,1.0,1.0,-2.572248697280884,0.1265352964401245,2.445713520050049,-0.4529430270195007,0.9455131888389589,0.9455131888389589,0.0,92.18192291259766,75.0,39984.23046875,0.0,1375.71044921875,1.0,281.557373046875,284.09393310546875,295.3829040527344,297.0245361328125,293.1499938964844,293.1499938964844,281.25,35033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775906801223755,3.77593207359314,9.513402119409876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.29296875,0.0,1670.33154296875,1895.4371337890625,0.0,4300.0,0.9328427910804749,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455207347869873,0.2728153169155121,0.2470462620258331,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9990000128746032,0.5313093662261963,0.4285911917686462,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787372708320618,0.3074693083763122,0.2159347534179687,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882718026638031,0.3113570809364319,0.2962647676467895,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774050831794739,0.2105296552181244,0.9547619223594666,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.5025329589844,1.0,0.4741990566253662,0.1350837647914886,0.1350837647914886,1.0,1.0,-2.572248697280884,0.1265352964401245,2.445713520050049,-0.4529430270195007,0.9455131888389589,0.9455131888389589,0.0,92.18192291259766,75.0,39984.23046875,0.0,1375.71044921875,1.0,281.557373046875,284.09393310546875,295.3829040527344,297.0245361328125,293.1499938964844,293.1499938964844,281.25,35033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775906801223755,3.77593207359314,9.513402119409876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.29296875,0.0,1670.33154296875,1895.4371337890625,0.0,4300.0,0.9328427910804749,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533501625061035,0.2711535692214966,0.2455018609762191,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376892685890198,0.4138810932636261,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893710374832153,0.307633638381958,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924060463905334,0.3104496002197265,0.295364499092102,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853298783302307,0.2094919383525848,0.9498095512390136,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680003225803375,0.1387739330530166,0.1387739330530166,1.0,1.0,-2.5457468032836914,0.1367555409669876,2.4089913368225098,-0.4370448291301727,0.9477531909942628,0.9477531909942628,0.0,87.97467803955078,78.0,40980.95703125,0.0,1323.455810546875,1.0,281.25714111328125,283.8383178710937,295.4107360839844,297.1065979003906,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801344633102417,3.801370143890381,9.642014902055962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.69384765625,0.0,1702.9901123046875,1895.4371337890625,0.0,4300.0,0.9387621283531188,1.0,0.0,3.0,1.0,0.0
