time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533501625061035,0.2711535692214966,0.2455018609762191,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376892685890198,0.4138810932636261,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893710374832153,0.307633638381958,0.215999573469162,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924060463905334,0.3104496002197265,0.295364499092102,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853298783302307,0.2094919383525848,0.9498095512390136,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680003225803375,0.1387739330530166,0.1387739330530166,1.0,1.0,-2.5457468032836914,0.1367555409669876,2.4089913368225098,-0.4370448291301727,0.9477531909942628,0.9477531909942628,0.0,87.97467803955078,78.0,40980.95703125,0.0,1323.455810546875,1.0,281.25714111328125,283.8383178710937,295.4107360839844,297.1065979003906,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801344633102417,3.801370143890381,9.642014902055962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.69384765625,0.0,1702.9901123046875,1895.4371337890625,0.0,4300.0,0.9387621283531188,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552992939949036,0.2702691256999969,0.2447146326303482,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404666662216187,0.4096710979938507,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925272226333618,0.3076616525650024,0.2160215824842453,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.895025372505188,0.3099104166030884,0.2948658764362335,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873302698135376,0.2089005559682846,0.947156310081482,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658520817756653,0.1406190097332,0.1406190097332,1.0,1.0,-2.5359787940979004,0.1420147120952606,2.3939640522003174,-0.4296629130840301,0.9471774101257324,0.9471774101257324,0.0,86.72223663330078,78.0,41968.56640625,0.0,1305.7274169921875,1.0,280.99725341796875,283.6496276855469,295.44775390625,297.2536926269531,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8101131916046143,3.810138702392578,9.686548310128271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.35791015625,0.0,1714.7559814453125,1895.4371337890625,0.0,4300.0,0.9408081769943236,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8559378385543823,0.2693151533603668,0.2438362538814544,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.5428397059440613,0.4072681367397308,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942679166793823,0.3076185584068298,0.2159764766693115,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8962116241455078,0.3092852830886841,0.2942685186862945,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880620956420898,0.2082360237836837,0.944156289100647,285.0303955078125,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274353027344,1.0,0.4642086327075958,0.1424524337053299,0.1424524337053299,1.0,1.0,-2.5276572704315186,0.1472479701042175,2.380409240722656,-0.4226212799549103,0.9469630122184752,0.9469630122184752,0.0,85.92125701904297,81.0,41986.62109375,0.0,1291.8651123046875,1.0,280.9568786621094,283.5906982421875,295.445068359375,297.200927734375,293.1499938964844,293.1499938964844,280.6499938964844,35632.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8158175945281982,3.815843105316162,9.71557369666698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.60791015625,0.0,1722.721435546875,1895.4371337890625,0.0,4300.0,0.942208468914032,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546455502510071,0.267364501953125,0.2421075105667114,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464932322502136,0.4062588512897491,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949112892150879,0.3074772655963897,0.215892806649208,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956757187843323,0.3079314827919006,0.293028712272644,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869329452514648,0.2067997306585312,0.9378848671913148,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621679782867431,0.1461192667484283,0.1461192667484283,1.0,1.0,-2.515238046646118,0.1576985120773315,2.357539653778076,-0.4094900786876678,0.9432075619697572,0.9432075619697572,0.0,85.29108428955078,84.0,42977.0625,0.0,1273.7408447265625,1.0,280.65692138671875,283.3497314453125,295.4801330566406,297.2968139648437,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819504499435425,3.819530248641968,9.734358172863722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.68701171875,0.0,1729.4605712890625,1895.4371337890625,0.0,4300.0,0.9432231187820436,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546455502510071,0.267364501953125,0.2421075105667114,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464932322502136,0.4062588512897491,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949112892150879,0.3074772655963897,0.215892806649208,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956757187843323,0.3079314827919006,0.293028712272644,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869329452514648,0.2067997306585312,0.9378848671913148,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621679782867431,0.1461192667484283,0.1461192667484283,1.0,1.0,-2.515238046646118,0.1576985120773315,2.357539653778076,-0.4094900786876678,0.9432075619697572,0.9432075619697572,0.0,85.29108428955078,84.0,42977.0625,0.0,1273.7408447265625,1.0,280.65692138671875,283.3497314453125,295.4801330566406,297.2968139648437,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819504499435425,3.819530248641968,9.734358172863722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.68701171875,0.0,1729.4605712890625,1895.4371337890625,0.0,4300.0,0.9432231187820436,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505092263221741,0.2653140723705292,0.2403206080198288,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486800670623779,0.4093433916568756,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924053907394409,0.3072377443313598,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919245600700378,0.3064175546169281,0.2916672825813293,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052089720964431,0.931062638759613,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461385041475296,0.1497860997915268,0.1497860997915268,1.0,1.0,-2.506805896759033,0.1678826957941055,2.338923215866089,-0.3975061476230621,0.9365615248680116,0.9365615248680116,0.0,85.68567657470703,87.0,43939.86328125,0.0,1265.02392578125,1.0,280.35693359375,283.1147155761719,295.5144348144531,297.3910522460937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812355041503906,3.81238055229187,9.697949963083374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.9140625,0.0,1723.1082763671875,1895.4371337890625,0.0,4300.0,0.941801369190216,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505092263221741,0.2653140723705292,0.2403206080198288,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486800670623779,0.4093433916568756,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924053907394409,0.3072377443313598,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919245600700378,0.3064175546169281,0.2916672825813293,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052089720964431,0.931062638759613,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461385041475296,0.1497860997915268,0.1497860997915268,1.0,1.0,-2.506805896759033,0.1678826957941055,2.338923215866089,-0.3975061476230621,0.9365615248680116,0.9365615248680116,0.0,85.68567657470703,87.0,43939.86328125,0.0,1265.02392578125,1.0,280.35693359375,283.1147155761719,295.5144348144531,297.3910522460937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812355041503906,3.81238055229187,9.697949963083374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.9140625,0.0,1723.1082763671875,1895.4371337890625,0.0,4300.0,0.941801369190216,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510670661926,0.2673069834709167,0.2413275390863418,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549971461296082,0.4046511054039001,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989350199699402,0.3111874461174011,0.2178642749786377,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972182273864746,0.3091402947902679,0.2933343350887298,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255647659302,0.2081042379140854,0.9393519759178162,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420834541321,0.1532894521951675,0.1532894521951675,1.0,1.0,-2.516845703125,0.1790937334299087,2.337751865386963,-0.3888155519962311,0.9274951815605164,0.9274951815605164,0.0,84.98455047607422,90.0,45152.625,0.0,1274.2989501953125,1.0,280.0570373535156,282.9024353027344,295.54986572265625,297.4941711425781,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7943732738494873,3.794398784637451,9.60668216976046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.91943359375,0.0,1703.735595703125,1895.4371337890625,0.0,4300.0,0.9379488825798036,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510670661926,0.2673069834709167,0.2413275390863418,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549971461296082,0.4046511054039001,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989350199699402,0.3111874461174011,0.2178642749786377,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972182273864746,0.3091402947902679,0.2933343350887298,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255647659302,0.2081042379140854,0.9393519759178162,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420834541321,0.1532894521951675,0.1532894521951675,1.0,1.0,-2.516845703125,0.1790937334299087,2.337751865386963,-0.3888155519962311,0.9274951815605164,0.9274951815605164,0.0,84.98455047607422,90.0,45152.625,0.0,1274.2989501953125,1.0,280.0570373535156,282.9024353027344,295.54986572265625,297.4941711425781,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7943732738494873,3.794398784637451,9.60668216976046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.91943359375,0.0,1703.735595703125,1895.4371337890625,0.0,4300.0,0.9379488825798036,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040820121765,0.2672468423843384,0.2416371554136276,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601266026496887,0.4053843021392822,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007791876792908,0.313245415687561,0.2195644676685333,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978781700134277,0.3099728524684906,0.2944952547550201,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.20927494764328,0.9463244676589966,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709097385406,0.1567927896976471,0.1567927896976471,1.0,1.0,-2.5299160480499268,0.1899569481611251,2.339959144592285,-0.3808949887752533,0.916175365447998,0.916175365447998,0.0,85.57527160644531,93.0,46351.3203125,0.0,1292.95703125,1.0,279.7572021484375,282.7001953125,295.5901794433594,297.6093139648437,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765739917755127,3.765765190124512,9.462239063395828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.416015625,0.0,1671.929931640625,1895.4371337890625,0.0,4300.0,0.93170964717865,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040820121765,0.2672468423843384,0.2416371554136276,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601266026496887,0.4053843021392822,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007791876792908,0.313245415687561,0.2195644676685333,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978781700134277,0.3099728524684906,0.2944952547550201,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.20927494764328,0.9463244676589966,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709097385406,0.1567927896976471,0.1567927896976471,1.0,1.0,-2.5299160480499268,0.1899569481611251,2.339959144592285,-0.3808949887752533,0.916175365447998,0.916175365447998,0.0,85.57527160644531,93.0,46351.3203125,0.0,1292.95703125,1.0,279.7572021484375,282.7001953125,295.5901794433594,297.6093139648437,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765739917755127,3.765765190124512,9.462239063395828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.416015625,0.0,1671.929931640625,1895.4371337890625,0.0,4300.0,0.93170964717865,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526240587234497,0.2668753862380981,0.2414348572492599,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619495511054993,0.4080942869186401,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995278477668762,0.3139249682426452,0.2201399356126785,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.896010160446167,0.3100063800811767,0.2946726679801941,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885666489601135,0.2094540297985077,0.9478394389152528,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659189283847809,0.1585444658994674,0.1585444658994674,1.0,1.0,-2.5356545448303223,0.1949715614318847,2.340682983398437,-0.3771848380565643,0.9090713858604432,0.9090713858604432,0.0,86.35443878173828,93.0,47373.23046875,0.0,1303.4490966796875,1.0,279.4984436035156,282.5367736816406,295.6295166015625,297.76568603515625,293.1499938964844,293.1499938964844,279.45001220703125,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74735426902771,3.747379302978516,9.370068596581404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.2763671875,0.0,1651.576171875,1895.4371337890625,0.0,4300.0,0.9276593923568726,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495219945907593,0.2663301527500152,0.2410187423229217,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632084012031555,0.412015438079834,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8971461057662964,0.3144215643405914,0.2205471247434616,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893010139465332,0.3098401129245758,0.294613242149353,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860930562019348,0.2094141840934753,0.9482142329216005,284.0352478027344,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673503935337066,0.1602044552564621,0.1602044552564621,1.0,1.0,-2.5407347679138184,0.199469193816185,2.3412654399871826,-0.3738449215888977,0.9024916291236876,0.9024916291236876,0.0,87.38238525390625,96.0,47435.921875,0.0,1314.238037109375,1.0,279.4573669433594,282.50152587890625,295.6287536621094,297.71807861328125,293.1499938964844,293.1499938964844,279.1499938964844,37110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7254583835601807,3.7254834175109854,9.26089001040964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.3994140625,0.0,1627.23046875,1895.4371337890625,0.0,4300.0,0.922889769077301,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421424031257629,0.2650345861911773,0.2400074005126953,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643609166145325,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909372091293335,0.3151731789112091,0.2211922109127044,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348229408264,0.3092167377471924,0.2942062020301819,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461237192154,0.9471099972724916,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775942325592,0.1635244190692901,0.1635244190692901,1.0,1.0,-2.55007004737854,0.2076160013675689,2.342454195022583,-0.3678439259529114,0.8865240216255188,0.8865240216255188,0.0,89.84154510498047,99.0,48411.5078125,0.0,1336.6484375,1.0,279.1578369140625,282.3092346191406,295.6630859375,297.8164367675781,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672240972518921,3.672265529632568,8.998200087262376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.67919921875,0.0,1569.025390625,1895.4371337890625,0.0,4300.0,0.9112245440483092,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421424031257629,0.2650345861911773,0.2400074005126953,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643609166145325,0.4216619431972503,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909372091293335,0.3151731789112091,0.2211922109127044,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348229408264,0.3092167377471924,0.2942062020301819,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461237192154,0.9471099972724916,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703775942325592,0.1635244190692901,0.1635244190692901,1.0,1.0,-2.55007004737854,0.2076160013675689,2.342454195022583,-0.3678439259529114,0.8865240216255188,0.8865240216255188,0.0,89.84154510498047,99.0,48411.5078125,0.0,1336.6484375,1.0,279.1578369140625,282.3092346191406,295.6630859375,297.8164367675781,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672240972518921,3.672265529632568,8.998200087262376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.67919921875,0.0,1569.025390625,1895.4371337890625,0.0,4300.0,0.9112245440483092,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836097002029419,0.2649786472320556,0.2396293431520462,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657549500465393,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170524835586548,0.2222645133733749,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791375160217285,0.3095188438892364,0.2942264676094055,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089734971523285,0.9465715885162354,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307561397552,0.1668443828821182,0.1668443828821182,1.0,1.0,-2.5611989498138428,0.2149887382984161,2.346210241317749,-0.3630987405776977,0.8766336441040039,0.8766336441040039,0.0,92.27981567382812,102.0,47162.546875,0.0,1361.4288330078125,1.0,279.442138671875,282.5508728027344,295.5757141113281,297.59893798828125,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619283676147461,3.619307518005371,8.740545354157803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.3544921875,0.0,1509.572998046875,1895.4371337890625,0.0,4300.0,0.8994058966636658,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836097002029419,0.2649786472320556,0.2396293431520462,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657549500465393,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170524835586548,0.2222645133733749,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791375160217285,0.3095188438892364,0.2942264676094055,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089734971523285,0.9465715885162354,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307561397552,0.1668443828821182,0.1668443828821182,1.0,1.0,-2.5611989498138428,0.2149887382984161,2.346210241317749,-0.3630987405776977,0.8766336441040039,0.8766336441040039,0.0,92.27981567382812,102.0,47162.546875,0.0,1361.4288330078125,1.0,279.442138671875,282.5508728027344,295.5757141113281,297.59893798828125,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619283676147461,3.619307518005371,8.740545354157803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.3544921875,0.0,1509.572998046875,1895.4371337890625,0.0,4300.0,0.8994058966636658,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661068439483642,0.2404868453741073,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685378909111023,0.4373103380203247,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840691447257996,0.3201291263103485,0.2242743521928787,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758237361907959,0.3109402060508728,0.2953994572162628,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098177969455719,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773486852645874,0.1701907217502594,0.1701907217502594,1.0,1.0,-2.577814102172852,0.2227813154458999,2.3550329208374023,-0.3591583669185638,0.8702206611633301,0.8702206611633301,0.0,94.35480499267578,105.0,45986.95703125,0.0,1391.9400634765625,1.0,279.7413024902344,282.80987548828125,295.51397705078125,297.4529724121094,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574810266494751,3.574833631515503,8.527059094376455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.38232421875,0.0,1459.6312255859375,1895.4371337890625,0.0,4300.0,0.8893529176712036,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661068439483642,0.2404868453741073,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685378909111023,0.4373103380203247,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840691447257996,0.3201291263103485,0.2242743521928787,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758237361907959,0.3109402060508728,0.2953994572162628,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098177969455719,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773486852645874,0.1701907217502594,0.1701907217502594,1.0,1.0,-2.577814102172852,0.2227813154458999,2.3550329208374023,-0.3591583669185638,0.8702206611633301,0.8702206611633301,0.0,94.35480499267578,105.0,45986.95703125,0.0,1391.9400634765625,1.0,279.7413024902344,282.80987548828125,295.51397705078125,297.4529724121094,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574810266494751,3.574833631515503,8.527059094376455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.38232421875,0.0,1459.6312255859375,1895.4371337890625,0.0,4300.0,0.8893529176712036,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313419222831726,0.2677725553512573,0.2419254928827285,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723752975463867,0.4429074823856354,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.883611261844635,0.3238467574119568,0.2268005460500717,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.873900830745697,0.3129763305187225,0.2972418963909149,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.211190864443779,0.9556638598442078,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564155578613,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.598552942276001,0.2314077466726303,2.36714506149292,-0.355296790599823,0.8670505285263062,0.8670505285263062,0.0,96.3691177368164,108.0,44915.74609375,0.0,1427.9876708984375,1.0,280.0409545898437,283.0658874511719,295.46356201171875,297.3314819335937,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541933536529541,3.541956663131714,8.370937507606868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.13671875,0.0,1422.3984375,1895.4371337890625,0.0,4300.0,0.8818171620368958,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313419222831726,0.2677725553512573,0.2419254928827285,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723752975463867,0.4429074823856354,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.883611261844635,0.3238467574119568,0.2268005460500717,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.873900830745697,0.3129763305187225,0.2972418963909149,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.211190864443779,0.9556638598442078,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564155578613,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.598552942276001,0.2314077466726303,2.36714506149292,-0.355296790599823,0.8670505285263062,0.8670505285263062,0.0,96.3691177368164,108.0,44915.74609375,0.0,1427.9876708984375,1.0,280.0409545898437,283.0658874511719,295.46356201171875,297.3314819335937,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541933536529541,3.541956663131714,8.370937507606868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.13671875,0.0,1422.3984375,1895.4371337890625,0.0,4300.0,0.8818171620368958,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305873870849609,0.2687077820301056,0.2427364736795425,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745372772216797,0.4456919133663177,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835242986679077,0.3258410990238189,0.228160560131073,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730959892272949,0.3141271471977234,0.298295110464096,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040069580078,0.2120022475719452,0.9591917991638184,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838269054889679,0.1752102077007293,0.1752102077007293,1.0,1.0,-2.6100103855133057,0.2359773516654968,2.374033212661743,-0.3533490002155304,0.8671536445617676,0.8671536445617676,0.0,97.41860961914062,108.0,43963.90625,0.0,1447.84765625,1.0,280.2955627441406,283.2494201660156,295.421630859375,297.1796569824219,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530205726623535,3.530228614807129,8.315594755003985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.962890625,0.0,1408.723876953125,1895.4371337890625,0.0,4300.0,0.8791125416755676,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8300706744194031,0.2697466313838959,0.2436760514974594,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9990000128746032,0.5768700242042542,0.4483138918876648,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.883691132068634,0.3279536068439483,0.2296297699213028,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8725379705429077,0.3153889179229736,0.2994815707206726,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7679784297943115,0.212909922003746,0.963240087032318,284.80908203125,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.81280517578125,1.0,0.4862085580825805,0.1768153011798858,0.1768153011798858,1.0,1.0,-2.6223440170288086,0.2406379133462906,2.3817059993743896,-0.3515097200870514,0.8670409917831421,0.8670409917831421,0.0,98.46487426757812,111.0,43935.93359375,0.0,1469.031982421875,1.0,280.3407897949219,283.3162841796875,295.41802978515625,297.2225036621094,293.1499938964844,293.1499938964844,280.6499938964844,36489.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5225307941436768,3.5225536823272705,8.279477015094017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.7275390625,0.0,1399.4573974609375,1895.4371337890625,0.0,4300.0,0.8772373795509338,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828999400138855,0.2719355523586273,0.2456378638744354,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817573666572571,0.4538056850433349,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871883392334,0.3323417007923126,0.2326708137989044,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.871414065361023,0.3180636167526245,0.3019920885562897,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671766877174377,0.2148685604333877,0.9720001816749572,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411868572235,0.18002550303936,0.18002550303936,1.0,1.0,-2.6484949588775635,0.2503721415996551,2.398122787475586,-0.3477444052696228,0.8700976967811584,0.8700976967811584,0.0,100.68614959716795,114.0,43035.83984375,0.0,1514.5634765625,1.0,280.6405639648437,283.5596618652344,295.375732421875,297.12237548828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517352342605591,3.517375230789185,8.255152010860911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7607421875,0.0,1391.33935546875,1895.4371337890625,0.0,4300.0,0.8758024573326111,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828999400138855,0.2719355523586273,0.2456378638744354,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817573666572571,0.4538056850433349,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871883392334,0.3323417007923126,0.2326708137989044,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.871414065361023,0.3180636167526245,0.3019920885562897,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671766877174377,0.2148685604333877,0.9720001816749572,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411868572235,0.18002550303936,0.18002550303936,1.0,1.0,-2.6484949588775635,0.2503721415996551,2.398122787475586,-0.3477444052696228,0.8700976967811584,0.8700976967811584,0.0,100.68614959716795,114.0,43035.83984375,0.0,1514.5634765625,1.0,280.6405639648437,283.5596618652344,295.375732421875,297.12237548828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517352342605591,3.517375230789185,8.255152010860911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7607421875,0.0,1391.33935546875,1895.4371337890625,0.0,4300.0,0.8758024573326111,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280307650566101,0.2742809951305389,0.2477488219738006,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868610143661499,0.4594317376613617,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814134597778,0.3369363844394684,0.235862985253334,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704127073287964,0.3209265470504761,0.3046922087669372,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665297985076904,0.216992899775505,0.9815685153007508,285.2684020996094,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965623915195465,0.183219701051712,0.183219701051712,1.0,1.0,-2.676368474960327,0.2606253623962402,2.415743112564087,-0.343844324350357,0.8761071562767029,0.8761071562767029,0.0,103.0257797241211,114.0,42201.19921875,0.0,1563.871337890625,1.0,280.9404296875,283.7959899902344,295.335693359375,297.0288391113281,293.1499938964844,293.1499938964844,280.95001220703125,35736.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526247978210449,3.526270866394043,8.296960345433035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.69580078125,0.0,1397.892822265625,1895.4371337890625,0.0,4300.0,0.8775011897087097,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.828026294708252,0.2742920815944671,0.2477598190307617,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.586885929107666,0.4594601392745971,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837380409241,0.3369589447975158,0.2358793914318084,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704081177711487,0.3209405243396759,0.3047062456607818,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.766526997089386,0.2170033901929855,0.9816184639930724,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965897500514984,0.183235689997673,0.183235689997673,1.0,1.0,-2.6765122413635254,0.260678082704544,2.415834188461304,-0.3438242673873901,0.8761328458786011,0.8761328458786011,0.0,103.03778076171876,117.0,42202.6640625,0.0,1564.1279296875,1.0,280.9405822753906,283.7962341308594,295.3358154296875,297.0293273925781,293.1499938964844,293.1499938964844,281.25,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526317596435547,3.5263404846191406,8.297287763525674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.97265625,0.0,1397.956787109375,1895.4371337890625,0.0,4300.0,0.8775155544281006,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271343111991882,0.2767922878265381,0.2500165700912475,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921815037727356,0.4652571082115173,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627805709839,0.3417798280715942,0.2392342537641525,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971203804016,0.3239890336990356,0.3075896203517914,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.219277948141098,0.9919060468673706,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.1862297654151916,0.1862297654151916,1.0,1.0,-2.706047296524048,0.271126925945282,2.434920310974121,-0.3401005566120147,0.8850628137588501,0.8850628137588501,0.0,105.50585174560548,120.0,41424.671875,0.0,1617.355712890625,1.0,281.2407531738281,284.02642822265625,295.2978210449219,296.9421081542969,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487091541290283,3.548732042312622,8.402994922107609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.96044921875,0.0,1418.8475341796875,1895.4371337890625,0.0,4300.0,0.882239580154419,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271343111991882,0.2767922878265381,0.2500165700912475,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921815037727356,0.4652571082115173,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627805709839,0.3417798280715942,0.2392342537641525,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971203804016,0.3239890336990356,0.3075896203517914,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.765986979007721,0.219277948141098,0.9919060468673706,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969676017761,0.1862297654151916,0.1862297654151916,1.0,1.0,-2.706047296524048,0.271126925945282,2.434920310974121,-0.3401005566120147,0.8850628137588501,0.8850628137588501,0.0,105.50585174560548,120.0,41424.671875,0.0,1617.355712890625,1.0,281.2407531738281,284.02642822265625,295.2978210449219,296.9421081542969,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5487091541290283,3.548732042312622,8.402994922107609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.96044921875,0.0,1418.8475341796875,1895.4371337890625,0.0,4300.0,0.882239580154419,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263366222381592,0.2794237434864044,0.2523943185806274,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976157188415527,0.4711431264877319,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.885441243648529,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686946630477905,0.3271936178207397,0.3106241524219513,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541300773621,0.2216717451810836,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892238557338714,0.1892238557338714,1.0,1.0,-2.736852169036865,0.2820494771003723,2.4548027515411377,-0.3361875712871551,0.8968181610107422,0.8968181610107422,0.0,108.0711669921875,123.0,40689.92578125,0.0,1673.961181640625,1.0,281.541015625,284.2511901855469,295.2613830566406,296.8594970703125,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583336114883423,3.583359241485596,8.567781151214149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.55615234375,0.0,1453.2972412109375,1895.4371337890625,0.0,4300.0,0.8897308111190796,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263366222381592,0.2794237434864044,0.2523943185806274,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976157188415527,0.4711431264877319,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.885441243648529,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686946630477905,0.3271936178207397,0.3106241524219513,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541300773621,0.2216717451810836,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892238557338714,0.1892238557338714,1.0,1.0,-2.736852169036865,0.2820494771003723,2.4548027515411377,-0.3361875712871551,0.8968181610107422,0.8968181610107422,0.0,108.0711669921875,123.0,40689.92578125,0.0,1673.961181640625,1.0,281.541015625,284.2511901855469,295.2613830566406,296.8594970703125,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583336114883423,3.583359241485596,8.567781151214149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.55615234375,0.0,1453.2972412109375,1895.4371337890625,0.0,4300.0,0.8897308111190796,1.0,0.0,3.0,1.0,0.0
