time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259003162384033,0.280767947435379,0.2535915970802307,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003617644309998,0.4741834998130798,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856916427612305,0.3493499457836151,0.244492769241333,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682641983032227,0.3288332819938659,0.312166303396225,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.765315055847168,0.2228980958461761,1.0082778930664062,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872817993164,0.1907208859920501,0.1907208859920501,1.0,1.0,-2.7525622844696045,0.2876680791378021,2.4648940563201904,-0.3341405987739563,0.90424382686615,0.90424382686615,0.0,109.40128326416016,123.0,39907.6015625,0.0,1703.37890625,1.0,281.79705810546875,284.4236755371094,295.2256774902344,296.725341796875,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998630940914154,1.0,0.0,0.0,3.6045663356781006,3.604589700698853,8.669605335853703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.1748046875,0.0,1475.03466796875,1895.4371337890625,0.0,4288.4482421875,0.8943953514099121,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256565928459167,0.2821855843067169,0.2548874318599701,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031783223152161,0.47705939412117,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8861430883407593,0.3519837558269501,0.2463423311710357,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.868017315864563,0.3305322229862213,0.3137927651405334,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.765240490436554,0.2241725474596023,1.0140961408615112,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069723129272,0.1921136230230331,0.1921136230230331,1.0,1.0,-2.768744468688965,0.2932462692260742,2.47549819946289,-0.3322436511516571,0.9112951159477234,0.9112951159477234,0.0,110.71448516845705,126.0,40039.0,0.0,1733.7327880859375,1.0,281.8414611816406,284.4754333496094,295.2313232421875,296.7873229980469,293.1499938964844,293.1499938964844,281.54998779296875,34769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988738894462584,1.0,0.0,0.0,3.6285905838012695,3.6286141872406006,8.785555678514356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.55322265625,0.0,1500.3251953125,1895.4371337890625,0.0,4290.50048828125,0.8996500372886658,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8232110142707825,0.2836031913757324,0.2566618323326111,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9990000128746032,0.606991171836853,0.4849829077720642,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8849610686302185,0.3559438288211822,0.2494582533836364,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8656108379364014,0.3327822089195251,0.3163629174232483,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7633966207504272,0.2258896976709365,1.023481369018555,285.748779296875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475891113281,1.0,0.519982099533081,0.194899097084999,0.194899097084999,1.0,1.0,-2.7985174655914307,0.3041094243526459,2.494407892227173,-0.3280797004699707,0.9206591248512268,0.9206591248512268,0.0,113.83543395996094,129.0,41706.83203125,0.0,1793.778076171875,1.0,281.5578308105469,284.2753601074219,295.3216857910156,297.02960205078125,293.1499938964844,293.1499938964844,281.25,34849.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672209262847901,3.6722333431243896,8.998044336294697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.57666015625,0.0,1549.3585205078125,1895.4371337890625,0.0,4300.0,0.9094498753547668,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8232110142707825,0.2836031913757324,0.2566618323326111,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9990000128746032,0.606991171836853,0.4849829077720642,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8849610686302185,0.3559438288211822,0.2494582533836364,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8656108379364014,0.3327822089195251,0.3163629174232483,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7633966207504272,0.2258896976709365,1.023481369018555,285.748779296875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475891113281,1.0,0.519982099533081,0.194899097084999,0.194899097084999,1.0,1.0,-2.7985174655914307,0.3041094243526459,2.494407892227173,-0.3280797004699707,0.9206591248512268,0.9206591248512268,0.0,113.83543395996094,129.0,41706.83203125,0.0,1793.778076171875,1.0,281.5578308105469,284.2753601074219,295.3216857910156,297.02960205078125,293.1499938964844,293.1499938964844,281.25,34849.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672209262847901,3.6722333431243896,8.998044336294697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.57666015625,0.0,1549.3585205078125,1895.4371337890625,0.0,4300.0,0.9094498753547668,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406787872314,0.2836475074291229,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082748770713806,0.4961815178394317,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806559443473816,0.3586375117301941,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602604866027832,0.3337751626968384,0.3176689445972442,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976845860481262,0.1976845860481262,1.0,1.0,-2.8221592903137207,0.3141023218631744,2.508057117462158,-0.3234218955039978,0.9271682500839232,0.9271682500839232,0.0,117.6408462524414,132.0,43368.1015625,0.0,1848.669677734375,1.0,281.25787353515625,284.0560302734375,295.3908386230469,297.210693359375,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708656072616577,3.7086803913116455,9.177542210636602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.35009765625,0.0,1592.0960693359375,1895.4371337890625,0.0,4300.0,0.9177464842796326,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177406787872314,0.2836475074291229,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082748770713806,0.4961815178394317,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806559443473816,0.3586375117301941,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602604866027832,0.3337751626968384,0.3176689445972442,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976845860481262,0.1976845860481262,1.0,1.0,-2.8221592903137207,0.3141023218631744,2.508057117462158,-0.3234218955039978,0.9271682500839232,0.9271682500839232,0.0,117.6408462524414,132.0,43368.1015625,0.0,1848.669677734375,1.0,281.25787353515625,284.0560302734375,295.3908386230469,297.210693359375,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708656072616577,3.7086803913116455,9.177542210636602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.35009765625,0.0,1592.0960693359375,1895.4371337890625,0.0,4300.0,0.9177464842796326,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017014503479,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075541377067566,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507480144501,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537073731422424,0.334019124507904,0.3181832134723663,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184819698333,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003300338983535,0.2003300338983535,1.0,1.0,-2.8408002853393555,0.3230856955051422,2.517714738845825,-0.3186734616756439,0.9309846758842468,0.9309846758842468,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.67822265625,1.0,280.9576416015625,283.833740234375,295.447509765625,297.36700439453125,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736553907394409,3.736578702926636,9.31613556076627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.80859375,0.0,1626.0050048828125,1895.4371337890625,0.0,4300.0,0.9241601824760436,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017014503479,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075541377067566,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507480144501,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537073731422424,0.334019124507904,0.3181832134723663,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184819698333,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781960487366,0.2003300338983535,0.2003300338983535,1.0,1.0,-2.8408002853393555,0.3230856955051422,2.517714738845825,-0.3186734616756439,0.9309846758842468,0.9309846758842468,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.67822265625,1.0,280.9576416015625,283.833740234375,295.447509765625,297.36700439453125,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736553907394409,3.736578702926636,9.31613556076627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.80859375,0.0,1626.0050048828125,1895.4371337890625,0.0,4300.0,0.9241601824760436,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.803409218788147,0.2820180356502533,0.2560575306415558,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052789092063904,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488677501678,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021320343018,0.3337934017181396,0.3182082772254944,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.2029754966497421,0.2029754966497421,1.0,1.0,-2.855509757995605,0.3314802944660187,2.524029493331909,-0.3136477768421173,0.9321131706237792,0.9321131706237792,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.0272216796875,1.0,280.657470703125,283.61138916015625,295.49755859375,297.50946044921875,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755219697952272,3.755244731903076,9.409444601260476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.97607421875,0.0,1649.6907958984375,1895.4371337890625,0.0,4300.0,0.9285152554512024,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.803409218788147,0.2820180356502533,0.2560575306415558,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052789092063904,0.5215641856193542,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488677501678,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021320343018,0.3337934017181396,0.3182082772254944,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.2029754966497421,0.2029754966497421,1.0,1.0,-2.855509757995605,0.3314802944660187,2.524029493331909,-0.3136477768421173,0.9321131706237792,0.9321131706237792,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.0272216796875,1.0,280.657470703125,283.61138916015625,295.49755859375,297.50946044921875,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755219697952272,3.755244731903076,9.409444601260476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.97607421875,0.0,1649.6907958984375,1895.4371337890625,0.0,4300.0,0.9285152554512024,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021839261054993,0.2814143002033233,0.2555921077728271,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038717031478882,0.5229421854019165,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691022992134094,0.3629336953163147,0.2550065815448761,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460620641708374,0.3335497677326202,0.3180594444274902,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457170486450195,0.2255978286266327,1.0266295671463013,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541306495667,0.2042982131242752,0.2042982131242752,1.0,1.0,-2.855376482009888,0.3343057036399841,2.521070718765259,-0.3106276094913482,0.9310535788536072,0.9310535788536072,0.0,126.16948699951172,123.0,47498.859375,0.0,1942.671875,1.0,280.3984375,283.4358215332031,295.5401306152344,297.6759338378906,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76111102104187,3.761136054992676,9.438991810384324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.44287109375,0.0,1657.692626953125,1895.4371337890625,0.0,4300.0,0.9298993945121764,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023873567581177,0.2807040214538574,0.254949003458023,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027228236198425,0.5212403535842896,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705042600631714,0.363504946231842,0.2554003894329071,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466591835021973,0.3331882953643799,0.3177254498004913,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831833839417,0.2251010835170745,1.0244425535202026,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336773991584778,0.2056205570697784,0.2056205570697784,1.0,1.0,-2.8500096797943115,0.3361523449420929,2.513857364654541,-0.3075491786003113,0.9303519129753112,0.9303519129753112,0.0,125.49618530273438,111.0,47560.50390625,0.0,1930.7283935546875,1.0,280.3573608398437,283.38116455078125,295.5416259765625,297.6351318359375,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764115333557129,3.764140367507935,9.454076348447416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.48486328125,0.0,1662.197265625,1895.4371337890625,0.0,4300.0,0.9306844472885132,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234852790833,0.2791363894939422,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018006205558777,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608637809753,0.364471822977066,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514499664306641,0.3322715163230896,0.3168205320835113,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.223953440785408,1.0190294981002808,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082652300596237,0.2082652300596237,1.0,1.0,-2.828789472579956,0.3378329277038574,2.490956544876098,-0.3011175394058227,0.9254941344261168,0.9254941344261168,0.0,121.80421447753906,114.0,48510.078125,0.0,1878.9854736328125,1.0,280.0573425292969,283.14324951171875,295.5765075683594,297.736083984375,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762295246124268,3.762320280075073,9.444935926694598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.92822265625,0.0,1662.2955322265625,1895.4371337890625,0.0,4300.0,0.9304624199867249,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064234852790833,0.2791363894939422,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018006205558777,0.510710597038269,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608637809753,0.364471822977066,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514499664306641,0.3322715163230896,0.3168205320835113,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.223953440785408,1.0190294981002808,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082652300596237,0.2082652300596237,1.0,1.0,-2.828789472579956,0.3378329277038574,2.490956544876098,-0.3011175394058227,0.9254941344261168,0.9254941344261168,0.0,121.80421447753906,114.0,48510.078125,0.0,1878.9854736328125,1.0,280.0573425292969,283.14324951171875,295.5765075683594,297.736083984375,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762295246124268,3.762320280075073,9.444935926694598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.92822265625,0.0,1662.2955322265625,1895.4371337890625,0.0,4300.0,0.9304624199867249,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718215942383,0.2774204313755035,0.2519391775131225,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019185781478882,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652585744857788,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529800176620483,0.3311530351638794,0.3157609701156616,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226705849170684,1.0131845474243164,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.210909903049469,0.210909903049469,1.0,1.0,-2.813817262649536,0.340695172548294,2.4731221199035645,-0.295238584280014,0.9177353382110596,0.9177353382110596,0.0,120.00736236572266,117.0,49431.93359375,0.0,1846.7869873046875,1.0,279.75738525390625,282.91192626953125,295.6043395996094,297.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749014139175415,3.7490394115448,9.378372283208592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.07861328125,0.0,1649.07470703125,1895.4371337890625,0.0,4300.0,0.9276838302612304,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718215942383,0.2774204313755035,0.2519391775131225,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019185781478882,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652585744857788,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529800176620483,0.3311530351638794,0.3157609701156616,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226705849170684,1.0131845474243164,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254757404327393,0.210909903049469,0.210909903049469,1.0,1.0,-2.813817262649536,0.340695172548294,2.4731221199035645,-0.295238584280014,0.9177353382110596,0.9177353382110596,0.0,120.00736236572266,117.0,49431.93359375,0.0,1846.7869873046875,1.0,279.75738525390625,282.91192626953125,295.6043395996094,297.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749014139175415,3.7490394115448,9.378372283208592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.07861328125,0.0,1649.07470703125,1895.4371337890625,0.0,4300.0,0.9276838302612304,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051866888999939,0.2756182253360748,0.2503502368927002,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012793183326721,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401226997375,0.3659312427043915,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517228364944458,0.3298981785774231,0.3146163821220398,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486806511878967,0.2212918996810913,1.0071467161178589,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138053923845291,0.2138053923845291,1.0,1.0,-2.804422616958618,0.3451623916625976,2.4592602252960205,-0.2888554334640503,0.907336175441742,0.907336175441742,0.0,119.7811508178711,120.0,50355.203125,0.0,1831.0306396484373,1.0,279.45751953125,282.6919250488281,295.6306457519531,297.9062194824219,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723864555358887,3.723889350891113,9.252967743123008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.6650390625,0.0,1622.268310546875,1895.4371337890625,0.0,4300.0,0.9222583174705504,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051866888999939,0.2756182253360748,0.2503502368927002,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012793183326721,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401226997375,0.3659312427043915,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517228364944458,0.3298981785774231,0.3146163821220398,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486806511878967,0.2212918996810913,1.0071467161178589,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138053923845291,0.2138053923845291,1.0,1.0,-2.804422616958618,0.3451623916625976,2.4592602252960205,-0.2888554334640503,0.907336175441742,0.907336175441742,0.0,119.7811508178711,120.0,50355.203125,0.0,1831.0306396484373,1.0,279.45751953125,282.6919250488281,295.6306457519531,297.9062194824219,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723864555358887,3.723889350891113,9.252967743123008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.6650390625,0.0,1622.268310546875,1895.4371337890625,0.0,4300.0,0.9222583174705504,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014299869537354,0.273758977651596,0.2487360388040542,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.599478006362915,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101740837097,0.3665167093276977,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486929535865784,0.3285432159900665,0.3134031295776367,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386937379837,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167008817195892,0.2167008817195892,1.0,1.0,-2.798464775085449,0.3503440320491791,2.448120594024658,-0.2825019955635071,0.8944379687309265,0.8944379687309265,0.0,120.55113220214844,123.0,51264.0703125,0.0,1825.4306640625,1.0,279.15777587890625,282.4834899902344,295.6563720703125,297.9892578125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686088562011719,3.686113119125366,9.0661899321276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.16064453125,0.0,1581.5594482421875,1895.4371337890625,0.0,4300.0,0.9140328764915466,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014299869537354,0.273758977651596,0.2487360388040542,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.599478006362915,0.5103133916854858,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101740837097,0.3665167093276977,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486929535865784,0.3285432159900665,0.3134031295776367,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386937379837,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415168762207,0.2167008817195892,0.2167008817195892,1.0,1.0,-2.798464775085449,0.3503440320491791,2.448120594024658,-0.2825019955635071,0.8944379687309265,0.8944379687309265,0.0,120.55113220214844,123.0,51264.0703125,0.0,1825.4306640625,1.0,279.15777587890625,282.4834899902344,295.6563720703125,297.9892578125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686088562011719,3.686113119125366,9.0661899321276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.16064453125,0.0,1581.5594482421875,1895.4371337890625,0.0,4300.0,0.9140328764915466,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994744777679443,0.2732928097248077,0.2480850368738174,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987330079078674,0.5126180648803711,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782610297203064,0.3672735691070556,0.2578577697277069,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470431566238403,0.3282294571399688,0.3129130899906158,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958717346191,0.2193649709224701,0.9981720447540284,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.524145245552063,0.2181486338376999,0.2181486338376999,1.0,1.0,-2.7969791889190674,0.353246659040451,2.443732500076294,-0.2793768942356109,0.8909714221954346,0.8909714221954346,0.0,121.12247467041016,123.0,50085.40234375,0.0,1825.838623046875,1.0,279.40191650390625,282.6476135253906,295.5872802734375,297.7582092285156,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666294097900391,3.666318416595459,8.969079203779984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.40673828125,0.0,1559.099609375,1895.4371337890625,0.0,4300.0,0.9096648693084716,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984945178031921,0.2733147144317627,0.2479427754878997,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985024571418762,0.5141593217849731,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782225847244263,0.3685254752635956,0.2585997283458709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461961150169373,0.3283548057079315,0.3128728866577148,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428150177001953,0.219227597117424,0.996981143951416,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.524617612361908,0.219499796628952,0.219499796628952,1.0,1.0,-2.798067808151245,0.3564802706241607,2.441587448120117,-0.2764999866485595,0.8872919082641602,0.8872919082641602,0.0,121.58060455322266,111.0,49864.48828125,0.0,1829.694580078125,1.0,279.4423828125,282.7044982910156,295.5627746582031,297.7557983398437,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484081745147705,3.648432493209839,8.881783060132875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.63037109375,0.0,1538.7718505859375,1895.4371337890625,0.0,4300.0,0.9056153893470764,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047254681587219,0.2740785777568817,0.2483128607273101,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003262996673584,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717851042747497,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525106906890869,0.3293583691120147,0.3134734630584717,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743471384048,0.9970768094062804,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222021520137787,0.2222021520137787,1.0,1.0,-2.788824796676636,0.3606185019016266,2.428206205368042,-0.2701984941959381,0.8830775618553162,0.8830775618553162,0.0,118.31488037109376,114.0,48363.21875,0.0,1799.8319091796875,1.0,279.7416381835937,282.9331359863281,295.49334716796875,297.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617936849594116,3.6179606914520255,8.734041898605938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.4716796875,0.0,1503.7027587890625,1895.4371337890625,0.0,4300.0,0.8986926674842834,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047254681587219,0.2740785777568817,0.2483128607273101,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003262996673584,0.5033746957778931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717851042747497,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525106906890869,0.3293583691120147,0.3134734630584717,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743471384048,0.9970768094062804,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.520871102809906,0.2222021520137787,0.2222021520137787,1.0,1.0,-2.788824796676636,0.3606185019016266,2.428206205368042,-0.2701984941959381,0.8830775618553162,0.8830775618553162,0.0,118.31488037109376,114.0,48363.21875,0.0,1799.8319091796875,1.0,279.7416381835937,282.9331359863281,295.49334716796875,297.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617936849594116,3.6179606914520255,8.734041898605938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.4716796875,0.0,1503.7027587890625,1895.4371337890625,0.0,4300.0,0.8986926674842834,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100443482398987,0.275396853685379,0.2493072003126144,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.605276882648468,0.4955804944038391,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946571350097656,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580530881881714,0.3310156166553497,0.3148148953914642,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052673816681,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.2249044924974441,0.2249044924974441,1.0,1.0,-2.7891108989715576,0.3667497932910919,2.422361135482788,-0.2644555866718292,0.8815480470657349,0.8815480470657349,0.0,116.22959899902344,117.0,46963.37109375,0.0,1790.3291015625,1.0,280.0413818359375,283.1582336425781,295.4306640625,297.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59666109085083,3.596684694290161,8.631620858068345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.953125,0.0,1478.6607666015625,1895.4371337890625,0.0,4300.0,0.8937761187553406,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100443482398987,0.275396853685379,0.2493072003126144,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.605276882648468,0.4955804944038391,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946571350097656,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580530881881714,0.3310156166553497,0.3148148953914642,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052673816681,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.2249044924974441,0.2249044924974441,1.0,1.0,-2.7891108989715576,0.3667497932910919,2.422361135482788,-0.2644555866718292,0.8815480470657349,0.8815480470657349,0.0,116.22959899902344,117.0,46963.37109375,0.0,1790.3291015625,1.0,280.0413818359375,283.1582336425781,295.4306640625,297.4325866699219,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59666109085083,3.596684694290161,8.631620858068345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.953125,0.0,1478.6607666015625,1895.4371337890625,0.0,4300.0,0.8937761187553406,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474851131439,0.2506760954856872,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110255718231201,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929452896118,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619861602783203,0.3330791592597961,0.3166276812553406,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218337804079055,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275081574916839,0.2275081574916839,1.0,1.0,-2.7979400157928467,0.3745030760765075,2.423437118530273,-0.258842408657074,0.8828582763671875,0.8828582763671875,0.0,115.48507690429688,120.0,45722.87890625,0.0,1800.3094482421875,1.0,280.3412475585937,283.3842468261719,295.3734436035156,297.2939453125,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864548683166504,3.5864782333374023,8.582701980230922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.333984375,0.0,1465.44873046875,1895.4371337890625,0.0,4300.0,0.891290545463562,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474851131439,0.2506760954856872,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110255718231201,0.491562932729721,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929452896118,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619861602783203,0.3330791592597961,0.3166276812553406,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218337804079055,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275081574916839,0.2275081574916839,1.0,1.0,-2.7979400157928467,0.3745030760765075,2.423437118530273,-0.258842408657074,0.8828582763671875,0.8828582763671875,0.0,115.48507690429688,120.0,45722.87890625,0.0,1800.3094482421875,1.0,280.3412475585937,283.3842468261719,295.3734436035156,297.2939453125,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864548683166504,3.5864782333374023,8.582701980230922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.333984375,0.0,1465.44873046875,1895.4371337890625,0.0,4300.0,0.891290545463562,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572648048401,0.2789470553398132,0.2523066997528076,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168068647384644,0.4901866614818573,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.384396493434906,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.864716112613678,0.3354389369487762,0.3187654912471771,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474420547485,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301118075847625,0.2301118075847625,1.0,1.0,-2.8127381801605225,0.3836089670658111,2.429129123687744,-0.2531763017177582,0.8869949579238892,0.8869949579238892,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.00537109375,1.0,280.6412048339844,283.6098022460937,295.3216247558594,297.1701354980469,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588137149810791,3.588160514831543,8.590755555815122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.55615234375,0.0,1464.9229736328125,1895.4371337890625,0.0,4300.0,0.891438364982605,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572648048401,0.2789470553398132,0.2523066997528076,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168068647384644,0.4901866614818573,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.384396493434906,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.864716112613678,0.3354389369487762,0.3187654912471771,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474420547485,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301118075847625,0.2301118075847625,1.0,1.0,-2.8127381801605225,0.3836089670658111,2.429129123687744,-0.2531763017177582,0.8869949579238892,0.8869949579238892,0.0,115.66148376464844,123.0,44626.83984375,0.0,1824.00537109375,1.0,280.6412048339844,283.6098022460937,295.3216247558594,297.1701354980469,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588137149810791,3.588160514831543,8.590755555815122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.55615234375,0.0,1464.9229736328125,1895.4371337890625,0.0,4300.0,0.891438364982605,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168453574180603,0.2799574434757232,0.2531693279743194,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196079850196838,0.490368515253067,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067216515541076,0.3867105543613434,0.2706438601016998,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656375408172607,0.3366954624652862,0.3199056982994079,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363289833069,0.2243260890245437,1.0162174701690674,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576599121094,0.231413647532463,0.231413647532463,1.0,1.0,-2.8217873573303223,0.3885610699653625,2.4332263469696045,-0.2502999603748321,0.8906394839286804,0.8906394839286804,0.0,116.04053497314452,123.0,43646.90625,0.0,1839.9124755859373,1.0,280.8970947265625,283.78009033203125,295.278564453125,297.0166015625,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593290567398072,3.5933139324188232,8.615450042270822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.73388671875,0.0,1469.2119140625,1895.4371337890625,0.0,4300.0,0.892500102519989,1.0,0.0,3.0,1.0,0.0
