time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8176149129867554,0.2810516059398651,0.2541494369506836,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6224027276039124,0.4908036589622497,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084526300430298,0.3891144692897796,0.2723129987716675,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665130138397217,0.3380391895771026,0.3211617469787597,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.759644091129303,0.225276380777359,1.0204203128814695,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3467102050781,1.0,0.5259610414505005,0.2325691878795623,0.2325691878795623,1.0,1.0,-2.8320529460906982,0.3934895098209381,2.438563585281372,-0.2477167844772339,0.8939422369003296,0.8939422369003296,0.0,116.5322036743164,126.0,43652.20703125,0.0,1858.3701171875,1.0,280.9412536621094,283.83404541015625,295.2748107910156,297.0596923828125,293.1499938964844,293.1499938964844,281.25,35611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601816177368164,3.601839780807495,8.656381851324113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.73583984375,0.0,1477.349853515625,1895.4371337890625,0.0,4300.0,0.8942630290985107,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185736536979675,0.2833431661128998,0.2561737895011902,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278172135353088,0.4928778707981109,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111980199813844,0.3940361738204956,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363229751587,0.340843141078949,0.3237723410129547,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772043943405,1.0292822122573853,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348802983760833,0.2348802983760833,1.0,1.0,-2.8548455238342285,0.4038944244384765,2.450951099395752,-0.2424857020378112,0.9036673903465272,0.9036673903465272,0.0,117.92227935791016,129.0,42766.63671875,0.0,1901.235595703125,1.0,281.241455078125,284.0560302734375,295.2322998046875,296.9598999023437,293.1499938964844,293.1499938964844,280.95001220703125,35304.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626981496810913,3.627005100250244,8.777765287959483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.83203125,0.0,1502.5406494140625,1895.4371337890625,0.0,4300.0,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185736536979675,0.2833431661128998,0.2561737895011902,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278172135353088,0.4928778707981109,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111980199813844,0.3940361738204956,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363229751587,0.340843141078949,0.3237723410129547,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772043943405,1.0292822122573853,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348802983760833,0.2348802983760833,1.0,1.0,-2.8548455238342285,0.4038944244384765,2.450951099395752,-0.2424857020378112,0.9036673903465272,0.9036673903465272,0.0,117.92227935791016,129.0,42766.63671875,0.0,1901.235595703125,1.0,281.241455078125,284.0560302734375,295.2322998046875,296.9598999023437,293.1499938964844,293.1499938964844,280.95001220703125,35304.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626981496810913,3.627005100250244,8.777765287959483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.83203125,0.0,1502.5406494140625,1895.4371337890625,0.0,4300.0,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255754470825,0.2843203246593475,0.2575242817401886,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631163477897644,0.498071014881134,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987434387207,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664329648017883,0.342570424079895,0.3258270025253296,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264432430267,1.0364230871200562,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371914088726043,0.2371914088726043,1.0,1.0,-2.8771886825561523,0.4143392741680145,2.4628493785858154,-0.2370083928108215,0.9082749485969543,0.9082749485969543,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.0347900390625,1.0,280.9578857421875,283.8651733398437,295.3212280273437,297.1940612792969,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65142035484314,3.651444435119629,8.896454914975038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2412109375,0.0,1529.995361328125,1895.4371337890625,0.0,4300.0,0.9051497578620912,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255754470825,0.2843203246593475,0.2575242817401886,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631163477897644,0.498071014881134,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987434387207,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664329648017883,0.342570424079895,0.3258270025253296,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598594427108765,0.2285264432430267,1.0364230871200562,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371914088726043,0.2371914088726043,1.0,1.0,-2.8771886825561523,0.4143392741680145,2.4628493785858154,-0.2370083928108215,0.9082749485969543,0.9082749485969543,0.0,120.13778686523438,132.0,44375.61328125,0.0,1948.0347900390625,1.0,280.9578857421875,283.8651733398437,295.3212280273437,297.1940612792969,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65142035484314,3.651444435119629,8.896454914975038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.2412109375,0.0,1529.995361328125,1895.4371337890625,0.0,4300.0,0.9051497578620912,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464154243469,0.2839855551719665,0.2575488686561584,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317262649536133,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354269981384,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472218513489,0.3430539071559906,0.326630562543869,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.228770837187767,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.239273115992546,0.239273115992546,1.0,1.0,-2.8945982456207275,0.4232780933380127,2.471320152282715,-0.2319277077913284,0.9101414680480956,0.9101414680480956,0.0,123.28885650634766,135.0,45938.328125,0.0,1991.9873046875,1.0,280.6581420898437,283.6532592773437,295.3881225585937,297.3672180175781,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669358015060425,3.669382095336914,8.984076202978031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.79345703125,0.0,1551.318115234375,1895.4371337890625,0.0,4300.0,0.9092751145362854,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464154243469,0.2839855551719665,0.2575488686561584,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317262649536133,0.507339596748352,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354269981384,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472218513489,0.3430539071559906,0.326630562543869,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.228770837187767,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.239273115992546,0.239273115992546,1.0,1.0,-2.8945982456207275,0.4232780933380127,2.471320152282715,-0.2319277077913284,0.9101414680480956,0.9101414680480956,0.0,123.28885650634766,135.0,45938.328125,0.0,1991.9873046875,1.0,280.6581420898437,283.6532592773437,295.3881225585937,297.3672180175781,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669358015060425,3.669382095336914,8.984076202978031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.79345703125,0.0,1551.318115234375,1895.4371337890625,0.0,4300.0,0.9092751145362854,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853911399841,0.2830452919006347,0.2569329142570495,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301130056381226,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016769528388976,0.4013800024986267,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557628393173218,0.3428214192390442,0.3266758024692535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526360988617,1.0383548736572266,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.241354838013649,0.241354838013649,1.0,1.0,-2.908038854598999,0.4314045310020447,2.4766342639923096,-0.2267822921276092,0.909431219100952,0.909431219100952,0.0,126.8533706665039,138.0,47402.01171875,0.0,2031.85986328125,1.0,280.3580322265625,283.4401550292969,295.4432678222656,297.5171813964844,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679133653640747,3.679157972335816,9.032010552800784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.85205078125,0.0,1563.9827880859375,1895.4371337890625,0.0,4300.0,0.911610782146454,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853911399841,0.2830452919006347,0.2569329142570495,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301130056381226,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016769528388976,0.4013800024986267,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557628393173218,0.3428214192390442,0.3266758024692535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526360988617,1.0383548736572266,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425604581832886,0.241354838013649,0.241354838013649,1.0,1.0,-2.908038854598999,0.4314045310020447,2.4766342639923096,-0.2267822921276092,0.909431219100952,0.909431219100952,0.0,126.8533706665039,138.0,47402.01171875,0.0,2031.85986328125,1.0,280.3580322265625,283.4401550292969,295.4432678222656,297.5171813964844,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679133653640747,3.679157972335816,9.032010552800784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.85205078125,0.0,1563.9827880859375,1895.4371337890625,0.0,4300.0,0.911610782146454,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025096654891968,0.2824573516845703,0.2565251886844635,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286673545837402,0.5242294073104858,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988456726074219,0.4020044505596161,0.2821636199951172,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.852584719657898,0.3425484001636505,0.3265481293201446,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817799568176,0.2279839217662811,1.037288784980774,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303154945374,0.2423956841230392,0.2423956841230392,1.0,1.0,-2.913681983947754,0.4352544546127319,2.4784276485443115,-0.224186822772026,0.9075695276260376,0.9075695276260376,0.0,128.67495727539062,138.0,48595.77734375,0.0,2050.31591796875,1.0,280.1004638671875,283.2742614746094,295.4875793457031,297.6865539550781,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68077564239502,3.680799961090088,9.04007379176619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.384765625,0.0,1566.848388671875,1895.4371337890625,0.0,4300.0,0.9120355248451232,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7988042235374451,0.2817710340023041,0.2559813559055328,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.6267898082733154,0.5302291512489319,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8957845568656921,0.4025104641914367,0.282573789358139,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8492273688316345,0.3421610295772552,0.3262727558612823,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445107102394104,0.2275081276893615,1.0356159210205078,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.82293701171875,1.0,0.5462026000022888,0.2434198260307312,0.2434198260307312,1.0,1.0,-2.9183926582336426,0.4388709664344787,2.479521512985229,-0.2216131389141082,0.9061836004257202,0.9061836004257202,0.0,130.54710388183594,141.0,48786.09375,0.0,2067.52001953125,1.0,280.0578918457031,283.2291564941406,295.4927673339844,297.6550598144531,293.1499938964844,293.1499938964844,279.75,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679659843444824,3.6796841621398926,9.034594086188008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.60009765625,0.0,1566.4595947265625,1895.4371337890625,0.0,4300.0,0.911896586418152,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915644645690918,0.2802902162075043,0.2548229992389679,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219404339790344,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033585786819458,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191972732544,0.3412263989448547,0.3255833983421325,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264035195112228,1.0315428972244265,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680949449539,0.2454680949449539,1.0,1.0,-2.926327705383301,0.4458039999008178,2.4805235862731934,-0.2164423018693924,0.9004808664321899,0.9004808664321899,0.0,134.2320098876953,129.0,50112.8125,0.0,2099.265625,1.0,279.758056640625,283.02349853515625,295.53857421875,297.7851867675781,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6702091693878174,3.6702334880828857,8.98824623618566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.7607421875,0.0,1557.831298828125,1895.4371337890625,0.0,4300.0,0.9099639058113098,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915644645690918,0.2802902162075043,0.2548229992389679,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219404339790344,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033585786819458,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191972732544,0.3412263989448547,0.3255833983421325,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.2264035195112228,1.0315428972244265,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680949449539,0.2454680949449539,1.0,1.0,-2.926327705383301,0.4458039999008178,2.4805235862731934,-0.2164423018693924,0.9004808664321899,0.9004808664321899,0.0,134.2320098876953,129.0,50112.8125,0.0,2099.265625,1.0,279.758056640625,283.02349853515625,295.53857421875,297.7851867675781,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6702091693878174,3.6702334880828857,8.98824623618566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.7607421875,0.0,1557.831298828125,1895.4371337890625,0.0,4300.0,0.9099639058113098,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408905982971,0.2786225080490112,0.253363698720932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166681051254272,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755334854126,0.3400538563728332,0.3245255947113037,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251003980636596,1.0258934497833252,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475163638591766,0.2475163638591766,1.0,1.0,-2.915553331375122,0.4484584033489227,2.467094898223877,-0.2110809385776519,0.8921689987182617,0.8921689987182617,0.0,133.46908569335938,117.0,51189.07421875,0.0,2077.1865234375,1.0,279.4581604003906,282.81317138671875,295.580322265625,297.902099609375,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498866081237793,3.649910926818848,8.888982847565785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.5166015625,0.0,1537.308837890625,1895.4371337890625,0.0,4300.0,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408905982971,0.2786225080490112,0.253363698720932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166681051254272,0.5407516956329346,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910327553749084,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755334854126,0.3400538563728332,0.3245255947113037,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251003980636596,1.0258934497833252,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429228782654,0.2475163638591766,0.2475163638591766,1.0,1.0,-2.915553331375122,0.4484584033489227,2.467094898223877,-0.2110809385776519,0.8921689987182617,0.8921689987182617,0.0,133.46908569335938,117.0,51189.07421875,0.0,2077.1865234375,1.0,279.4581604003906,282.81317138671875,295.580322265625,297.902099609375,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498866081237793,3.649910926818848,8.888982847565785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.5166015625,0.0,1537.308837890625,1895.4371337890625,0.0,4300.0,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619828224182,0.2782198786735534,0.2524645924568176,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153846383094788,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570563793182,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848565936088562,0.3399176895618438,0.3238883316516876,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990170001983,1.0212692022323608,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496375441551208,0.2496375441551208,1.0,1.0,-2.893456220626831,0.4486498236656189,2.4448065757751465,-0.2059223055839538,0.8889358639717102,0.8889358639717102,0.0,128.88427734375,105.0,49610.34375,0.0,2017.52490234375,1.0,279.7420959472656,283.006103515625,295.4925842285156,297.67236328125,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630159378051758,3.630183219909668,8.793153369879292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.7470703125,0.0,1514.989990234375,1895.4371337890625,0.0,4300.0,0.9012030363082886,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619828224182,0.2782198786735534,0.2524645924568176,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153846383094788,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570563793182,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.848565936088562,0.3399176895618438,0.3238883316516876,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990170001983,1.0212692022323608,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496375441551208,0.2496375441551208,1.0,1.0,-2.893456220626831,0.4486498236656189,2.4448065757751465,-0.2059223055839538,0.8889358639717102,0.8889358639717102,0.0,128.88427734375,105.0,49610.34375,0.0,2017.52490234375,1.0,279.7420959472656,283.006103515625,295.4925842285156,297.67236328125,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630159378051758,3.630183219909668,8.793153369879292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.7470703125,0.0,1514.989990234375,1895.4371337890625,0.0,4300.0,0.9012030363082886,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039325714111,0.278957188129425,0.2526891827583313,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193469166755676,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877367973328,0.4089621007442474,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614789843559265,0.3409077525138855,0.3243502378463745,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255759477615,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.251758724451065,0.251758724451065,1.0,1.0,-2.8678126335144043,0.4479618370532989,2.419850826263428,-0.200873389840126,0.8881429433822632,0.8881429433822632,0.0,121.52206420898438,108.0,47928.421875,0.0,1939.358154296875,1.0,280.0415344238281,283.2068786621094,295.42047119140625,297.490478515625,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616854429244995,3.616878271102905,8.728816283110064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.1572265625,0.0,1499.1287841796875,1895.4371337890625,0.0,4300.0,0.8981226682662964,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039325714111,0.278957188129425,0.2526891827583313,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193469166755676,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877367973328,0.4089621007442474,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614789843559265,0.3409077525138855,0.3243502378463745,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345154762268,0.2248255759477615,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.251758724451065,0.251758724451065,1.0,1.0,-2.8678126335144043,0.4479618370532989,2.419850826263428,-0.200873389840126,0.8881429433822632,0.8881429433822632,0.0,121.52206420898438,108.0,47928.421875,0.0,1939.358154296875,1.0,280.0415344238281,283.2068786621094,295.42047119140625,297.490478515625,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616854429244995,3.616878271102905,8.728816283110064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.1572265625,0.0,1499.1287841796875,1895.4371337890625,0.0,4300.0,0.8981226682662964,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140959143638611,0.2795305550098419,0.2530298233032226,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228795647621155,0.4953107833862304,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242413640022278,0.4107338190078735,0.2875429689884186,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671759963035583,0.3416411578655243,0.32485431432724,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414942741394,0.2252161353826522,1.02153217792511,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960774421692,0.252819299697876,0.252819299697876,1.0,1.0,-2.860235452651977,0.4488328099250793,2.411402702331543,-0.1985212862491607,0.8891510963439941,0.8891510963439941,0.0,118.78571319580078,108.0,46655.51171875,0.0,1913.7786865234373,1.0,280.2977600097656,283.36572265625,295.3678283691406,297.3070373535156,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6129114627838135,3.612935066223145,8.709794201422483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.037109375,0.0,1493.9564208984375,1895.4371337890625,0.0,4300.0,0.8972001075744629,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184760808944702,0.2802432775497436,0.2535702884197235,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.626903772354126,0.4880535304546356,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311541318893432,0.4126580953598022,0.2888017892837524,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721270561218262,0.3425287902355194,0.3255728185176849,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.761760950088501,0.2257341146469116,1.023308038711548,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.5289082527160645,0.2540160119533539,0.2540160119533539,1.0,1.0,-2.856667280197144,0.4509538114070892,2.4057133197784424,-0.1956855803728103,0.8897473216056824,0.8897473216056824,0.0,116.7408447265625,111.0,46398.1796875,0.0,1898.081298828125,1.0,280.3414306640625,283.4093322753906,295.3546142578125,297.3238830566406,293.1499938964844,293.1499938964844,280.6499938964844,36119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6116538047790527,3.611677408218384,8.703731850800978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.57568359375,0.0,1491.8092041015625,1895.4371337890625,0.0,4300.0,0.896811842918396,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761765956878,0.2548604607582092,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350984573364258,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420585036277772,0.4166759550571441,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.879920482635498,0.3445590436458587,0.3272901475429535,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270265966653823,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564094066619873,0.2564094066619873,1.0,1.0,-2.857135057449341,0.4570479393005371,2.400087118148804,-0.1898216307163238,0.8939684629440308,0.8939684629440308,0.0,114.132568359375,114.0,45077.71875,0.0,1886.090087890625,1.0,280.6414489746094,283.6178894042969,295.295166015625,297.17681884765625,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616100549697876,3.616124153137207,8.725177735868783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.3623046875,0.0,1494.744384765625,1895.4371337890625,0.0,4300.0,0.8976255059242249,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761765956878,0.2548604607582092,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350984573364258,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420585036277772,0.4166759550571441,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.879920482635498,0.3445590436458587,0.3272901475429535,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270265966653823,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451375007629,0.2564094066619873,0.2564094066619873,1.0,1.0,-2.857135057449341,0.4570479393005371,2.400087118148804,-0.1898216307163238,0.8939684629440308,0.8939684629440308,0.0,114.132568359375,114.0,45077.71875,0.0,1886.090087890625,1.0,280.6414489746094,283.6178894042969,295.295166015625,297.17681884765625,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616100549697876,3.616124153137207,8.725177735868783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.3623046875,0.0,1494.744384765625,1895.4371337890625,0.0,4300.0,0.8976255059242249,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299226760864258,0.2837973237037658,0.2564578354358673,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428216099739075,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.94984769821167,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855044841766357,0.3469031453132629,0.3293657004833221,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345362663269,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.2588028311729431,0.2588028311729431,1.0,1.0,-2.865905284881592,0.4651680886745453,2.4007372856140137,-0.1837527751922607,0.9008812308311462,0.9008812308311462,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.4573974609373,1.0,280.9415283203125,283.8319091796875,295.2428283691406,297.0497131347656,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6308672428131104,3.630891084671021,8.796583870207542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.724609375,0.0,1508.8868408203125,1895.4371337890625,0.0,4300.0,0.9007336497306824,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299226760864258,0.2837973237037658,0.2564578354358673,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428216099739075,0.4721004962921142,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.94984769821167,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855044841766357,0.3469031453132629,0.3293657004833221,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345362663269,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865860939026,0.2588028311729431,0.2588028311729431,1.0,1.0,-2.865905284881592,0.4651680886745453,2.4007372856140137,-0.1837527751922607,0.9008812308311462,0.9008812308311462,0.0,112.98291778564452,117.0,43958.37890625,0.0,1894.4573974609373,1.0,280.9415283203125,283.8319091796875,295.2428283691406,297.0497131347656,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6308672428131104,3.630891084671021,8.796583870207542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.724609375,0.0,1508.8868408203125,1895.4371337890625,0.0,4300.0,0.9007336497306824,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311726450920105,0.2844662070274353,0.257464587688446,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481248140335083,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237772226333618,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872621059417725,0.3482290208339691,0.3309740722179413,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563719749451,0.2295870333909988,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607873082160949,0.2607873082160949,1.0,1.0,-2.8778579235076904,0.4731166064739227,2.4047412872314453,-0.1784576773643493,0.9026442170143129,0.9026442170143129,0.0,113.32356262207033,135.0,45401.3984375,0.0,1915.3006591796875,1.0,280.65789794921875,283.63818359375,295.3244934082031,297.2648620605469,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644331455230713,3.644355297088623,8.861944706950453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.71435546875,0.0,1524.332275390625,1895.4371337890625,0.0,4300.0,0.903766930103302,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311726450920105,0.2844662070274353,0.257464587688446,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481248140335083,0.4716646671295166,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237772226333618,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872621059417725,0.3482290208339691,0.3309740722179413,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563719749451,0.2295870333909988,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569798469543,0.2607873082160949,0.2607873082160949,1.0,1.0,-2.8778579235076904,0.4731166064739227,2.4047412872314453,-0.1784576773643493,0.9026442170143129,0.9026442170143129,0.0,113.32356262207033,135.0,45401.3984375,0.0,1915.3006591796875,1.0,280.65789794921875,283.63818359375,295.3244934082031,297.2648620605469,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644331455230713,3.644355297088623,8.861944706950453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.71435546875,0.0,1524.332275390625,1895.4371337890625,0.0,4300.0,0.903766930103302,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839409410953522,0.2573755085468292,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493301391601562,0.4906481802463531,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.940653383731842,0.425390362739563,0.2980720698833465,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875939130783081,0.3484124839305877,0.3315576910972595,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.229647621512413,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627717852592468,0.2627717852592468,1.0,1.0,-2.90543532371521,0.4849284291267395,2.4205069541931152,-0.1730889976024627,0.9019134044647216,0.9019134044647216,0.0,119.23776245117188,153.0,47002.0,0.0,1989.45458984375,1.0,280.3582458496094,283.4366760253906,295.3876953125,297.4306945800781,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651143074035645,3.651167154312134,8.895103178474528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.44580078125,0.0,1533.1827392578125,1895.4371337890625,0.0,4300.0,0.9054040312767028,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839409410953522,0.2573755085468292,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493301391601562,0.4906481802463531,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.940653383731842,0.425390362739563,0.2980720698833465,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875939130783081,0.3484124839305877,0.3315576910972595,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642991065979,0.229647621512413,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627717852592468,0.2627717852592468,1.0,1.0,-2.90543532371521,0.4849284291267395,2.4205069541931152,-0.1730889976024627,0.9019134044647216,0.9019134044647216,0.0,119.23776245117188,153.0,47002.0,0.0,1989.45458984375,1.0,280.3582458496094,283.4366760253906,295.3876953125,297.4306945800781,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651143074035645,3.651167154312134,8.895103178474528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.44580078125,0.0,1533.1827392578125,1895.4371337890625,0.0,4300.0,0.9054040312767028,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131228685379028,0.2834915220737457,0.2571917474269867,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.648003876209259,0.5053330063819885,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307147264480592,0.4259876906871795,0.2986643016338348,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673838973045349,0.3482753038406372,0.3316653668880462,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577097415924072,0.2294511646032333,1.042489767074585,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429909706116,0.2637640237808227,0.2637640237808227,1.0,1.0,-2.923975944519043,0.4920457601547241,2.4319303035736084,-0.1701710671186447,0.9002211093902588,0.9002211093902588,0.0,123.85265350341795,153.0,48325.11328125,0.0,2043.2342529296875,1.0,280.1012268066406,283.2809753417969,295.4359436035156,297.6099853515625,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519522666931152,3.651976346969605,8.899046406440903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.873046875,0.0,1534.9140625,1895.4371337890625,0.0,4300.0,0.90562641620636,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037557601928711,0.2829240262508392,0.256875216960907,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453858613967896,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9192184209823608,0.4264520108699798,0.29913529753685,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577678799629211,0.3479999899864197,0.3316240608692169,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354248046875,0.2291095405817031,1.0420666933059692,284.8444519042969,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.549447774887085,0.2645732462406158,0.2645732462406158,1.0,1.0,-2.944319248199463,0.4991990625858307,2.445120334625244,-0.1676003187894821,0.8991166353225708,0.8991166353225708,0.0,129.369384765625,171.0,48684.1328125,0.0,2105.257080078125,1.0,280.0582580566406,283.24664306640625,295.4459533691406,297.59228515625,293.1499938964844,293.1499938964844,280.3500061035156,36034.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650428056716919,3.650452136993408,8.891619813766738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.9853515625,0.0,1533.90185546875,1895.4371337890625,0.0,4300.0,0.9053821563720704,1.0,0.0,3.0,1.0,0.0
