time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581143379211,0.2831273078918457,0.2570524513721466,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387521028518677,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983745574951172,0.4288769066333771,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395463824272156,0.3485410213470459,0.3321923017501831,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904968976974,1.0428826808929443,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661916315555572,0.2661916315555572,1.0,1.0,-2.992750406265259,0.5154786705970764,2.477271556854248,-0.1622809618711471,0.9022774696350098,0.9022774696350098,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.381103515625,297.43408203125,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653843879699707,3.653867959976196,8.908267545848503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.1728515625,0.0,1536.548828125,1895.4371337890625,0.0,4300.0,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581143379211,0.2831273078918457,0.2570524513721466,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387521028518677,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983745574951172,0.4288769066333771,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395463824272156,0.3485410213470459,0.3321923017501831,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.2290904968976974,1.0428826808929443,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661916315555572,0.2661916315555572,1.0,1.0,-2.992750406265259,0.5154786705970764,2.477271556854248,-0.1622809618711471,0.9022774696350098,0.9022774696350098,0.0,141.9784698486328,174.0,48019.92578125,0.0,2253.489013671875,1.0,280.3421936035156,283.4776306152344,295.381103515625,297.43408203125,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653843879699707,3.653867959976196,8.908267545848503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.1728515625,0.0,1536.548828125,1895.4371337890625,0.0,4300.0,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.773077130317688,0.2830260097980499,0.2575205862522125,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292291879653931,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309250712394714,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287053108215,0.3489391207695007,0.3330934941768646,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.229000985622406,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678100168704986,0.2678100168704986,1.0,1.0,-3.0317742824554443,0.5295538306236267,2.502220630645752,-0.1566308736801147,0.9009737968444824,0.9009737968444824,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.466064453125,297.6708679199219,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655187129974365,3.6552109718322754,8.914818181438022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.42724609375,0.0,1538.8192138671875,1895.4371337890625,0.0,4300.0,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.773077130317688,0.2830260097980499,0.2575205862522125,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292291879653931,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309250712394714,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287053108215,0.3489391207695007,0.3330934941768646,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.229000985622406,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311047554016,0.2678100168704986,0.2678100168704986,1.0,1.0,-3.0317742824554443,0.5295538306236267,2.502220630645752,-0.1566308736801147,0.9009737968444824,0.9009737968444824,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079345703125,1.0,280.05780029296875,283.3153991699219,295.466064453125,297.6708679199219,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655187129974365,3.6552109718322754,8.914818181438022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.42724609375,0.0,1538.8192138671875,1895.4371337890625,0.0,4300.0,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627421021461487,0.2823614776134491,0.2574010789394378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923375248908995,0.6219444274902344,0.5920244455337524,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746543526649475,0.4316756725311279,0.3035616278648376,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178051710128784,0.3486877381801605,0.3333376348018646,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141842246055603,0.228456825017929,1.0445146560668943,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794813632965088,0.2686142325401306,0.2686142325401306,1.0,1.0,-3.0375635623931885,0.5331936478614807,2.5043699741363525,-0.1534075587987899,0.8980616331100464,0.8980616331100464,0.0,159.827392578125,177.0,51154.8515625,0.0,2427.623046875,1.0,279.7758483886719,283.13397216796875,295.5304260253906,297.8602905273437,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652009248733521,3.652033090591431,8.899323802324943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.50830078125,0.0,1536.3651123046875,1895.4371337890625,0.0,4300.0,0.905781626701355,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580302953720093,0.2819422781467438,0.2571830749511719,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863234162330629,0.6192825436592102,0.5892738103866577,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696401715278625,0.431896448135376,0.3038361668586731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130971789360046,0.3484582901000976,0.3332923948764801,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096971869468689,0.2280845791101455,1.0437098741531372,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811511278152466,0.2689818143844604,0.2689818143844604,1.0,1.0,-3.0345618724823,0.533450186252594,2.5011117458343506,-0.1527730822563171,0.8969579339027405,0.8969579339027405,0.0,163.34503173828125,180.0,51156.1796875,0.0,2439.2548828125,1.0,279.7582092285156,283.1121520996094,295.5328063964844,297.84283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36179.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64931583404541,3.6493399143218994,8.886202635949303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.54296875,0.0,1533.7530517578125,1895.4371337890625,0.0,4300.0,0.9052298665046692,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480951547622681,0.2816835939884186,0.2569364309310913,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720292091369628,0.6147429347038269,0.5840553641319275,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593994975090027,0.4338250458240509,0.305130273103714,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.802474856376648,0.3486110866069793,0.3334772884845733,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699314534664154,0.2274848371744156,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850070714950562,0.2701536118984222,0.2701536118984222,1.0,1.0,-3.0272841453552246,0.5348085165023804,2.492475748062134,-0.1499679684638977,0.8978237509727478,0.8978237509727478,0.0,171.63697814941406,183.0,49755.44921875,0.0,2468.56591796875,1.0,280.04217529296875,283.30126953125,295.4552307128906,297.6353759765625,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645756959915161,3.6457810401916495,8.868879035617283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.6435546875,0.0,1529.0018310546875,1895.4371337890625,0.0,4300.0,0.9043899178504944,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480951547622681,0.2816835939884186,0.2569364309310913,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720292091369628,0.6147429347038269,0.5840553641319275,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593994975090027,0.4338250458240509,0.305130273103714,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.802474856376648,0.3486110866069793,0.3334772884845733,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.699314534664154,0.2274848371744156,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850070714950562,0.2701536118984222,0.2701536118984222,1.0,1.0,-3.0272841453552246,0.5348085165023804,2.492475748062134,-0.1499679684638977,0.8978237509727478,0.8978237509727478,0.0,171.63697814941406,183.0,49755.44921875,0.0,2468.56591796875,1.0,280.04217529296875,283.30126953125,295.4552307128906,297.6353759765625,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645756959915161,3.6457810401916495,8.868879035617283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.6435546875,0.0,1529.0018310546875,1895.4371337890625,0.0,4300.0,0.9043899178504944,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455800175666809,0.2819945216178894,0.2571713030338287,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677592515945436,0.6137771606445312,0.5828840732574463,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570390343666077,0.4352766871452331,0.3060900866985321,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996582984924316,0.3490969240665436,0.3338982164859772,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964842677116394,0.2275220602750778,1.0417556762695312,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866169333457947,0.2707394957542419,0.2707394957542419,1.0,1.0,-3.0279359817504883,0.5365678071975708,2.491368293762207,-0.1484227031469345,0.8998671174049377,0.8998671174049377,0.0,174.2707061767578,183.0,48593.859375,0.0,2483.37890625,1.0,280.2986755371094,283.4649963378906,295.4032897949219,297.45660400390625,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466007232666016,3.646624803543091,8.872984835761599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.28955078125,0.0,1529.13330078125,1895.4371337890625,0.0,4300.0,0.9045427441596984,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441623210906982,0.2825435698032379,0.2576609551906585,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648988842964172,0.6133166551589966,0.5823470950126648,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558956384658813,0.4369752109050751,0.3072695434093475,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.798032820224762,0.3498088717460632,0.3345657289028168,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947790384292603,0.2277714163064956,1.042835354804993,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882006287574768,0.2716081440448761,0.2716081440448761,1.0,1.0,-3.031393051147461,0.5397598147392273,2.491633176803589,-0.1460626721382141,0.9014782905578612,0.9014782905578612,0.0,176.23751831054688,186.0,48465.91015625,0.0,2500.0087890625,1.0,280.3417053222656,283.5122985839844,295.3929138183594,297.4828491210937,293.1499938964844,293.1499938964844,280.04998779296875,35870.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649895429611206,3.6499195098876953,8.889025480129931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.87939453125,0.0,1532.0830078125,1895.4371337890625,0.0,4300.0,0.9051830768585204,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825019061565399,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585599899291992,0.6110928654670715,0.5808453559875488,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927134513855,0.4390733540058136,0.309141606092453,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794283390045166,0.350312739610672,0.3355011940002441,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910663843154907,0.2277521342039108,1.0443655252456665,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733454406261444,0.2733454406261444,1.0,1.0,-3.0353686809539795,0.5455083847045898,2.4898602962493896,-0.1410871297121048,0.8999322652816772,0.8999322652816772,0.0,180.3128204345703,189.0,49739.85546875,0.0,2528.54150390625,1.0,280.05780029296875,283.3168334960937,295.4655456542969,297.68017578125,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511833667755127,3.651207208633423,8.895299288269598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.72705078125,0.0,1534.3958740234375,1895.4371337890625,0.0,4300.0,0.9055236577987672,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324910163879,0.2825019061565399,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585599899291992,0.6110928654670715,0.5808453559875488,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927134513855,0.4390733540058136,0.309141606092453,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794283390045166,0.350312739610672,0.3355011940002441,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910663843154907,0.2277521342039108,1.0443655252456665,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910259485244751,0.2733454406261444,0.2733454406261444,1.0,1.0,-3.0353686809539795,0.5455083847045898,2.4898602962493896,-0.1410871297121048,0.8999322652816772,0.8999322652816772,0.0,180.3128204345703,189.0,49739.85546875,0.0,2528.54150390625,1.0,280.05780029296875,283.3168334960937,295.4655456542969,297.68017578125,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511833667755127,3.651207208633423,8.895299288269598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.72705078125,0.0,1534.3958740234375,1895.4371337890625,0.0,4300.0,0.9055236577987672,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796694755554,0.2813159823417663,0.2574539482593536,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500106573104858,0.6075301766395569,0.5779602527618408,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483748435974121,0.439986377954483,0.3100815415382385,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888009548187256,0.3497664928436279,0.3353933990001678,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777655601501,1.042591571807861,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750827372074127,0.2750827372074127,1.0,1.0,-3.0299715995788574,0.5488765835762024,2.4810950756073,-0.1364280879497528,0.8955225944519043,0.8955225944519043,0.0,184.98147583007807,177.0,50912.92578125,0.0,2542.456787109375,1.0,279.7582397460937,283.1005859375,295.5174865722656,297.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64431095123291,3.6443350315094,8.861845230967447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.0556640625,0.0,1528.377685546875,1895.4371337890625,0.0,4300.0,0.9041282534599304,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796694755554,0.2813159823417663,0.2574539482593536,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500106573104858,0.6075301766395569,0.5779602527618408,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483748435974121,0.439986377954483,0.3100815415382385,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888009548187256,0.3497664928436279,0.3353933990001678,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777655601501,1.042591571807861,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930036902427673,0.2750827372074127,0.2750827372074127,1.0,1.0,-3.0299715995788574,0.5488765835762024,2.4810950756073,-0.1364280879497528,0.8955225944519043,0.8955225944519043,0.0,184.98147583007807,177.0,50912.92578125,0.0,2542.456787109375,1.0,279.7582397460937,283.1005859375,295.5174865722656,297.8163146972656,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64431095123291,3.6443350315094,8.861845230967447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.0556640625,0.0,1528.377685546875,1895.4371337890625,0.0,4300.0,0.9041282534599304,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737370491027832,0.2811093330383301,0.2567988634109497,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520318508148192,0.6053681969642639,0.5753064155578613,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420618414878845,0.3111204504966736,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062738418579,0.3499267995357513,0.3351303040981293,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266455143690109,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766464054584503,0.2766464054584503,1.0,1.0,-3.0232975482940674,0.551457405090332,2.471840143203736,-0.1324647665023803,0.8962438106536865,0.8962438106536865,0.0,182.13479614257807,165.0,49527.96484375,0.0,2515.157470703125,1.0,280.0421142578125,283.2914428710937,295.4350280761719,297.60174560546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63995361328125,3.63997745513916,8.840665941534098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5166015625,0.0,1522.7264404296875,1895.4371337890625,0.0,4300.0,0.9031074643135072,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.737370491027832,0.2811093330383301,0.2567988634109497,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520318508148192,0.6053681969642639,0.5753064155578613,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420618414878845,0.3111204504966736,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062738418579,0.3499267995357513,0.3351303040981293,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266455143690109,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901638269424438,0.2766464054584503,0.2766464054584503,1.0,1.0,-3.0232975482940674,0.551457405090332,2.471840143203736,-0.1324647665023803,0.8962438106536865,0.8962438106536865,0.0,182.13479614257807,165.0,49527.96484375,0.0,2515.157470703125,1.0,280.0421142578125,283.2914428710937,295.4350280761719,297.60174560546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63995361328125,3.63997745513916,8.840665941534098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5166015625,0.0,1522.7264404296875,1895.4371337890625,0.0,4300.0,0.9031074643135072,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485795021057,0.2821302711963653,0.2571786046028137,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963074266910553,0.60480135679245,0.5741468667984009,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636037707328796,0.4454465806484222,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.801369309425354,0.3511720299720764,0.3357563018798828,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271972596645355,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782100737094879,0.2782100737094879,1.0,1.0,-3.025440216064453,0.5562978386878967,2.469142436981201,-0.1282090842723846,0.8997287154197693,0.8997287154197693,0.0,174.0144500732422,153.0,48231.2109375,0.0,2477.255126953125,1.0,280.3417053222656,283.5025939941406,295.3712463378906,297.4470520019531,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643377780914306,3.643401622772217,8.8573068524056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1552734375,0.0,1524.9886474609375,1895.4371337890625,0.0,4300.0,0.9037386178970336,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485795021057,0.2821302711963653,0.2571786046028137,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963074266910553,0.60480135679245,0.5741468667984009,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636037707328796,0.4454465806484222,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.801369309425354,0.3511720299720764,0.3357563018798828,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271972596645355,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856157541275024,0.2782100737094879,0.2782100737094879,1.0,1.0,-3.025440216064453,0.5562978386878967,2.469142436981201,-0.1282090842723846,0.8997287154197693,0.8997287154197693,0.0,174.0144500732422,153.0,48231.2109375,0.0,2477.255126953125,1.0,280.3417053222656,283.5025939941406,295.3712463378906,297.4470520019531,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643377780914306,3.643401622772217,8.8573068524056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1552734375,0.0,1524.9886474609375,1895.4371337890625,0.0,4300.0,0.9037386178970336,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516061067581177,0.2828787863254547,0.2575669884681701,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703195095062256,0.6048288345336914,0.5738435387611389,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713123202323914,0.4473961889743805,0.3141662180423736,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080982565879822,0.3520361483097076,0.3362753093242645,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623683929443,0.2277009189128875,1.0405093431472778,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830499529838562,0.2789919078350067,0.2789919078350067,1.0,1.0,-3.0286076068878174,0.5592668056488037,2.4693408012390137,-0.1259798556566238,0.902993142604828,0.902993142604828,0.0,168.99038696289062,153.0,47126.203125,0.0,2457.20556640625,1.0,280.5986022949219,283.6672668457031,295.32470703125,297.2813720703125,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648254156112671,3.64827823638916,8.881032727003912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.40087890625,0.0,1529.4234619140625,1895.4371337890625,0.0,4300.0,0.9047738909721376,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.7587008476257324,0.2837747931480407,0.2581246197223663,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784581065177916,0.6050508618354797,0.5737866759300232,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8804486989974976,0.4495097696781158,0.315441757440567,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.8157069087028503,0.3530516624450683,0.3369647860527038,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090867161750793,0.2283487170934677,1.0421117544174194,285.2880859375,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804260969161987,0.2797702848911285,0.2797702848911285,1.0,1.0,-3.0334956645965576,0.5626813173294067,2.4708142280578613,-0.1236897855997085,0.9058197140693665,0.9058197140693665,0.0,163.48583984375,141.0,47049.14453125,0.0,2437.82177734375,1.0,280.6418762207031,283.7148742675781,295.3178405761719,297.3157958984375,293.1499938964844,293.1499938964844,280.3500061035156,35648.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655783653259277,3.655807733535767,8.917729132917884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.94873046875,0.0,1536.977783203125,1895.4371337890625,0.0,4300.0,0.906350553035736,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732048630714417,0.2842615842819214,0.2585532069206238,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931182265281676,0.6037580370903015,0.5726968050003052,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522663354873657,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419683456421,0.3540316522121429,0.3378052413463592,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813270688056946,0.2813270688056946,1.0,1.0,-3.038316249847412,0.5682282447814941,2.470088005065918,-0.1190685108304023,0.9066634774208068,0.9066634774208068,0.0,152.85977172851562,129.0,48415.4453125,0.0,2391.67431640625,1.0,280.35772705078125,283.5173034667969,295.39605712890625,297.5252380371094,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666170835494995,3.666194915771485,8.968476663540059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.45751953125,0.0,1549.3006591796875,1895.4371337890625,0.0,4300.0,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732048630714417,0.2842615842819214,0.2585532069206238,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931182265281676,0.6037580370903015,0.5726968050003052,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522663354873657,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419683456421,0.3540316522121429,0.3378052413463592,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747003555297852,0.2813270688056946,0.2813270688056946,1.0,1.0,-3.038316249847412,0.5682282447814941,2.470088005065918,-0.1190685108304023,0.9066634774208068,0.9066634774208068,0.0,152.85977172851562,129.0,48415.4453125,0.0,2391.67431640625,1.0,280.35772705078125,283.5173034667969,295.39605712890625,297.5252380371094,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666170835494995,3.666194915771485,8.968476663540059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.45751953125,0.0,1549.3006591796875,1895.4371337890625,0.0,4300.0,0.9087104201316832,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845245599746704,0.2834551036357879,0.2577749192714691,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012090444564819,0.5627754330635071,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150117635726928,0.4536811113357544,0.3183180093765259,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423187136650085,0.3538269400596618,0.3375442922115326,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322739958763123,0.2286937087774276,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674669146537781,0.282883882522583,0.282883882522583,1.0,1.0,-3.0236220359802246,0.5686464309692383,2.4549756050109863,-0.1148705407977104,0.9044892191886902,0.9044892191886902,0.0,144.19265747070312,117.0,49584.234375,0.0,2320.31396484375,1.0,280.0580749511719,283.2926940917969,295.45135498046875,297.66815185546875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66899299621582,3.6690173149108887,8.982290182757424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.3740234375,0.0,1553.9912109375,1895.4371337890625,0.0,4300.0,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845245599746704,0.2834551036357879,0.2577749192714691,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012090444564819,0.5627754330635071,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150117635726928,0.4536811113357544,0.3183180093765259,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423187136650085,0.3538269400596618,0.3375442922115326,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322739958763123,0.2286937087774276,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674669146537781,0.282883882522583,0.282883882522583,1.0,1.0,-3.0236220359802246,0.5686464309692383,2.4549756050109863,-0.1148705407977104,0.9044892191886902,0.9044892191886902,0.0,144.19265747070312,117.0,49584.234375,0.0,2320.31396484375,1.0,280.0580749511719,283.2926940917969,295.45135498046875,297.66815185546875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66899299621582,3.6690173149108887,8.982290182757424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.3740234375,0.0,1553.9912109375,1895.4371337890625,0.0,4300.0,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939079403877258,0.2819237411022186,0.2562958598136902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003139615058899,0.5404772758483887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298778176307678,0.4543403089046478,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524731993675232,0.3528570234775543,0.3365331888198852,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968227863311,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843776643276214,0.2843776643276214,1.0,1.0,-2.98917818069458,0.563667356967926,2.42551064491272,-0.1122000068426132,0.8991256952285767,0.8991256952285767,0.0,136.25772094726562,105.0,50443.515625,0.0,2217.577392578125,1.0,279.75811767578125,283.0554504394531,295.4891052246094,297.7689208984375,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6616482734680176,3.661672592163086,8.946364005169016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.76806640625,0.0,1547.832763671875,1895.4371337890625,0.0,4300.0,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939079403877258,0.2819237411022186,0.2562958598136902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003139615058899,0.5404772758483887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298778176307678,0.4543403089046478,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524731993675232,0.3528570234775543,0.3365331888198852,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968227863311,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843776643276214,0.2843776643276214,1.0,1.0,-2.98917818069458,0.563667356967926,2.42551064491272,-0.1122000068426132,0.8991256952285767,0.8991256952285767,0.0,136.25772094726562,105.0,50443.515625,0.0,2217.577392578125,1.0,279.75811767578125,283.0554504394531,295.4891052246094,297.7689208984375,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6616482734680176,3.661672592163086,8.946364005169016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.76806640625,0.0,1547.832763671875,1895.4371337890625,0.0,4300.0,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195317268372,0.281520128250122,0.255262017250061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603334367275238,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949404776096344,0.4563346207141876,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.866499125957489,0.3527118563652038,0.3357689380645752,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453598022461,0.2274981886148452,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858714461326599,0.2858714461326599,1.0,1.0,-2.950411558151245,0.5574572682380676,2.3929543495178223,-0.1097824499011039,0.8985402584075928,0.8985402584075928,0.0,127.05178833007812,108.0,48719.32421875,0.0,2103.58935546875,1.0,280.042236328125,283.22723388671875,295.3932800292969,297.52099609375,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546764373779297,3.654700517654419,8.91232787125773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.146484375,0.0,1539.6456298828125,1895.4371337890625,0.0,4300.0,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195317268372,0.281520128250122,0.255262017250061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603334367275238,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949404776096344,0.4563346207141876,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.866499125957489,0.3527118563652038,0.3357689380645752,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453598022461,0.2274981886148452,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858714461326599,0.2858714461326599,1.0,1.0,-2.950411558151245,0.5574572682380676,2.3929543495178223,-0.1097824499011039,0.8985402584075928,0.8985402584075928,0.0,127.05178833007812,108.0,48719.32421875,0.0,2103.58935546875,1.0,280.042236328125,283.22723388671875,295.3932800292969,297.52099609375,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546764373779297,3.654700517654419,8.91232787125773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.146484375,0.0,1539.6456298828125,1895.4371337890625,0.0,4300.0,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.812850296497345,0.2818019688129425,0.2552496194839477,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.60636305809021,0.5020384788513184,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578741192817688,0.4578791558742523,0.3203616738319397,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729557991027832,0.3530795872211456,0.3358470797538757,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571628093719482,0.2277211248874664,1.0334069728851318,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437046885490417,0.2866183519363403,0.2866183519363403,1.0,1.0,-2.937931537628174,0.5561647415161133,2.38176703453064,-0.1085246354341507,0.8997307419776917,0.8997307419776917,0.0,123.54307556152344,108.0,47415.328125,0.0,2064.7578125,1.0,280.29888916015625,283.3835144042969,295.3334655761719,297.3240661621094,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530818939208975,3.653105974197388,8.90455225999176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.68310546875,0.0,1537.25,1895.4371337890625,0.0,4300.0,0.906070590019226,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.817963719367981,0.2823207080364227,0.2555548548698425,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099458932876587,0.4928514063358307,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651811718940736,0.459691971540451,0.3214917480945587,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787822127342224,0.3536866903305053,0.3362430930137634,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620413303375244,0.2281515747308731,1.0345191955566406,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112308502197,0.2876355946063995,0.2876355946063995,1.0,1.0,-2.930418968200684,0.5568566918373108,2.3735620975494385,-0.1062527075409889,0.9004464745521545,0.9004464745521545,0.0,120.80643463134766,126.0,47137.234375,0.0,2038.3975830078125,1.0,280.3417663574219,283.4232177734375,295.31610107421875,297.333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653619766235352,3.653643846511841,8.907174446903809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.4921875,0.0,1537.2862548828125,1895.4371337890625,0.0,4300.0,0.9061084985733032,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822825014591217,0.2558683454990387,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147825121879578,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.965700387954712,0.4620409309864044,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780457973480225,0.354061871767044,0.3368967473506927,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402936935425,0.2284908592700958,1.0370252132415771,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896700799465179,0.2896700799465179,1.0,1.0,-2.9395086765289307,0.5647872090339661,2.3747215270996094,-0.1007135882973671,0.8972237706184387,0.8972237706184387,0.0,121.71382904052734,144.0,48341.8671875,0.0,2058.2294921875,1.0,280.05780029296875,283.2265319824219,295.37799072265625,297.5074157714844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64862060546875,3.6486446857452393,8.882817041921953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.0302734375,0.0,1532.7967529296875,1895.4371337890625,0.0,4300.0,0.905066192150116,1.0,0.0,3.0,1.0,0.0
