time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822825014591217,0.2558683454990387,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147825121879578,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.965700387954712,0.4620409309864044,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780457973480225,0.354061871767044,0.3368967473506927,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402936935425,0.2284908592700958,1.0370252132415771,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.543506383895874,0.2896700799465179,0.2896700799465179,1.0,1.0,-2.9395086765289307,0.5647872090339661,2.3747215270996094,-0.1007135882973671,0.8972237706184387,0.8972237706184387,0.0,121.71382904052734,144.0,48341.8671875,0.0,2058.2294921875,1.0,280.05780029296875,283.2265319824219,295.37799072265625,297.5074157714844,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64862060546875,3.6486446857452393,8.882817041921953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.0302734375,0.0,1532.7967529296875,1895.4371337890625,0.0,4300.0,0.905066192150116,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076690435409546,0.2827595770359039,0.2561947703361511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.615947961807251,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651210010051727,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676767945289612,0.3548276424407959,0.3375601470470428,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289981245994568,1.039509892463684,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515104532241821,0.2917045652866363,0.2917045652866363,1.0,1.0,-2.968623161315918,0.5781686305999756,2.3904545307159424,-0.0940586254000663,0.8996195197105408,0.8996195197105408,0.0,127.89049530029295,162.0,47383.875,0.0,2139.08544921875,1.0,280.3421630859375,283.4417724609375,295.3046264648437,297.3258361816406,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648136615753174,3.648160457611084,8.880459745341795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.61767578125,0.0,1530.9832763671875,1895.4371337890625,0.0,4300.0,0.9048702716827391,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076690435409546,0.2827595770359039,0.2561947703361511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.615947961807251,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955332577228546,0.4651210010051727,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676767945289612,0.3548276424407959,0.3375601470470428,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304027557373,0.2289981245994568,1.039509892463684,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515104532241821,0.2917045652866363,0.2917045652866363,1.0,1.0,-2.968623161315918,0.5781686305999756,2.3904545307159424,-0.0940586254000663,0.8996195197105408,0.8996195197105408,0.0,127.89049530029295,162.0,47383.875,0.0,2139.08544921875,1.0,280.3421630859375,283.4417724609375,295.3046264648437,297.3258361816406,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648136615753174,3.648160457611084,8.880459745341795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.61767578125,0.0,1530.9832763671875,1895.4371337890625,0.0,4300.0,0.9048702716827391,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842062711715698,0.2575913071632385,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142042875289917,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693823456764221,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659184455872,0.3565340936183929,0.3392641544342041,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.2301412522792816,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619925498962,0.2929410636425018,0.2929410636425018,1.0,1.0,-3.01541805267334,0.5943281054496765,2.4210898876190186,-0.0884925872087478,0.9054250121116638,0.9054250121116638,0.0,137.3204345703125,165.0,46643.4921875,0.0,2269.6181640625,1.0,280.64178466796875,283.68426513671875,295.2539367675781,297.2154235839844,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577236652374254,3.657747745513916,8.927196404329152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.201171875,0.0,1539.670166015625,1895.4371337890625,0.0,4300.0,0.9068394899368286,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842062711715698,0.2575913071632385,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142042875289917,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405568838119508,0.4693823456764221,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659184455872,0.3565340936183929,0.3392641544342041,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.2301412522792816,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619925498962,0.2929410636425018,0.2929410636425018,1.0,1.0,-3.01541805267334,0.5943281054496765,2.4210898876190186,-0.0884925872087478,0.9054250121116638,0.9054250121116638,0.0,137.3204345703125,165.0,46643.4921875,0.0,2269.6181640625,1.0,280.64178466796875,283.68426513671875,295.2539367675781,297.2154235839844,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577236652374254,3.657747745513916,8.927196404329152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.201171875,0.0,1539.670166015625,1895.4371337890625,0.0,4300.0,0.9068394899368286,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085487008094788,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470234870911,0.3574626445770263,0.3407173454761505,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207584381103,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941775321960449,0.2941775321960449,1.0,1.0,-3.0539040565490723,0.608234167098999,2.445669889450073,-0.0828406140208244,0.9064942598342896,0.9064942598342896,0.0,145.3472137451172,168.0,48422.0625,0.0,2381.1943359375,1.0,280.35772705078125,283.5152587890625,295.3427429199219,297.4603881835937,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666826248168945,3.6668503284454346,8.971683200797997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.7255859375,0.0,1550.2685546875,1895.4371337890625,0.0,4300.0,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085487008094788,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470234870911,0.3574626445770263,0.3407173454761505,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207584381103,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921792030334,0.2941775321960449,0.2941775321960449,1.0,1.0,-3.0539040565490723,0.608234167098999,2.445669889450073,-0.0828406140208244,0.9064942598342896,0.9064942598342896,0.0,145.3472137451172,168.0,48422.0625,0.0,2381.1943359375,1.0,280.35772705078125,283.5152587890625,295.3427429199219,297.4603881835937,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666826248168945,3.6668503284454346,8.971683200797997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.7255859375,0.0,1550.2685546875,1895.4371337890625,0.0,4300.0,0.9088849425315856,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805825471878052,0.2843596339225769,0.2586072981357574,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046065092086792,0.5726047158241272,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923510491847992,0.4733919203281402,0.3319562673568725,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.840259313583374,0.3574898838996887,0.3410113155841827,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301577925682068,0.2306381911039352,1.0511585474014282,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577183187007904,0.2947957813739776,0.2947957813739776,1.0,1.0,-3.0682334899902344,0.6138765215873718,2.4543569087982178,-0.0802436247467994,0.9055246114730836,0.9055246114730836,0.0,149.04319763183594,168.0,49768.09765625,0.0,2427.10498046875,1.0,280.1007080078125,283.35968017578125,295.3971252441406,297.6546325683594,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6694395542144775,3.669463872909546,8.984476380646811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.32080078125,0.0,1553.82421875,1895.4371337890625,0.0,4300.0,0.9094887375831604,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725372910499573,0.2838128209114074,0.2584134042263031,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919121265411376,0.6006510257720947,0.5711602568626404,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137303829193116,0.474062979221344,0.3326531052589416,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325209021568298,0.3572301268577575,0.3410868644714355,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234558463096619,0.2302795648574829,1.051099419593811,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.580040454864502,0.2951492369174957,0.2951492369174957,1.0,1.0,-3.0671474933624268,0.6146067976951599,2.452540636062622,-0.0788388103246688,0.904918909072876,0.904918909072876,0.0,154.4090118408203,171.0,49916.51171875,0.0,2453.125732421875,1.0,280.0580139160156,283.3124084472656,295.4079284667969,297.6368713378906,293.1499938964844,293.1499938964844,279.75,35934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66994309425354,3.669967412948608,8.986942248156993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.58056640625,0.0,1554.9781494140625,1895.4371337890625,0.0,4300.0,0.909680187702179,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594778537750244,0.2822352647781372,0.2574922740459442,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757404923439026,0.5946872234344482,0.5654343366622925,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992064595222473,0.4748522639274597,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199417591094971,0.356182724237442,0.3406336903572082,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455171585083,0.2290801852941513,1.0481685400009155,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995244026184,0.2958561182022095,0.2958561182022095,1.0,1.0,-3.056237936019897,0.6136067509651184,2.442631244659424,-0.0772807449102401,0.9003457427024841,0.9003457427024841,0.0,163.28121948242188,174.0,51029.203125,0.0,2478.943359375,1.0,279.7580871582031,283.0902099609375,295.45037841796875,297.7594299316406,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6641592979431152,3.664183616638184,8.958638204603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.20458984375,0.0,1550.3057861328125,1895.4371337890625,0.0,4300.0,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594778537750244,0.2822352647781372,0.2574922740459442,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757404923439026,0.5946872234344482,0.5654343366622925,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992064595222473,0.4748522639274597,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199417591094971,0.356182724237442,0.3406336903572082,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455171585083,0.2290801852941513,1.0481685400009155,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995244026184,0.2958561182022095,0.2958561182022095,1.0,1.0,-3.056237936019897,0.6136067509651184,2.442631244659424,-0.0772807449102401,0.9003457427024841,0.9003457427024841,0.0,163.28121948242188,174.0,51029.203125,0.0,2478.943359375,1.0,279.7580871582031,283.0902099609375,295.45037841796875,297.7594299316406,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6641592979431152,3.664183616638184,8.958638204603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.20458984375,0.0,1550.3057861328125,1895.4371337890625,0.0,4300.0,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498897910118103,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625016450881958,0.5896632075309753,0.5608816146850586,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352150917053,0.4752080142498016,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640675544739,0.3546779453754425,0.3395954072475433,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.227512240409851,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568217277527,0.2965630292892456,0.2965630292892456,1.0,1.0,-3.0420501232147217,0.6116955876350403,2.430354595184326,-0.0759225785732269,0.8930258750915527,0.8930258750915527,0.0,169.8653106689453,177.0,52014.49609375,0.0,2486.517578125,1.0,279.45819091796875,282.86962890625,295.47967529296875,297.85577392578125,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477785110473633,3.647802591323853,8.878717494553712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.87060546875,0.0,1534.158447265625,1895.4371337890625,0.0,4300.0,0.9050753712654114,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498897910118103,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625016450881958,0.5896632075309753,0.5608816146850586,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352150917053,0.4752080142498016,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640675544739,0.3546779453754425,0.3395954072475433,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.227512240409851,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568217277527,0.2965630292892456,0.2965630292892456,1.0,1.0,-3.0420501232147217,0.6116955876350403,2.430354595184326,-0.0759225785732269,0.8930258750915527,0.8930258750915527,0.0,169.8653106689453,177.0,52014.49609375,0.0,2486.517578125,1.0,279.45819091796875,282.86962890625,295.47967529296875,297.85577392578125,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477785110473633,3.647802591323853,8.878717494553712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.87060546875,0.0,1534.158447265625,1895.4371337890625,0.0,4300.0,0.9050753712654114,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442335486412048,0.2796202301979065,0.2552511990070343,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536436200141908,0.5867951512336731,0.557730495929718,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866088867188,0.4771493077278137,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774796485901,0.3542073369026184,0.3389596045017242,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717255115509,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869474411010742,0.2980490922927856,0.2980490922927856,1.0,1.0,-3.032728910446167,0.6132245659828186,2.419504165649414,-0.0724090337753295,0.890902042388916,0.890902042388916,0.0,174.09083557128906,180.0,50513.4453125,0.0,2490.910400390625,1.0,279.7420959472656,283.06268310546875,295.3796081542969,297.6132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632436513900757,3.632460594177246,8.804189519651118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.0458984375,0.0,1516.61474609375,1895.4371337890625,0.0,4300.0,0.9016306400299072,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442335486412048,0.2796202301979065,0.2552511990070343,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536436200141908,0.5867951512336731,0.557730495929718,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866088867188,0.4771493077278137,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774796485901,0.3542073369026184,0.3389596045017242,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717255115509,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869474411010742,0.2980490922927856,0.2980490922927856,1.0,1.0,-3.032728910446167,0.6132245659828186,2.419504165649414,-0.0724090337753295,0.890902042388916,0.890902042388916,0.0,174.09083557128906,180.0,50513.4453125,0.0,2490.910400390625,1.0,279.7420959472656,283.06268310546875,295.3796081542969,297.6132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632436513900757,3.632460594177246,8.804189519651118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.0458984375,0.0,1516.61474609375,1895.4371337890625,0.0,4300.0,0.9016306400299072,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275709152222,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495241045951844,0.5857436656951904,0.5564925670623779,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805672764778137,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020804524421692,0.3549610674381256,0.3395098149776459,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268460392951965,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886485576629639,0.2995351552963257,0.2995351552963257,1.0,1.0,-3.0352227687835693,0.618074893951416,2.4171478748321533,-0.0681530386209487,0.8916283249855042,0.8916283249855042,0.0,176.40603637695312,183.0,49143.96875,0.0,2507.556396484375,1.0,280.0415954589844,283.2787780761719,295.3001708984375,297.4368591308594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62443208694458,3.62445592880249,8.765430266066687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.3583984375,0.0,1506.3583984375,1895.4371337890625,0.0,4300.0,0.899717390537262,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275709152222,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495241045951844,0.5857436656951904,0.5564925670623779,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805672764778137,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020804524421692,0.3549610674381256,0.3395098149776459,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268460392951965,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886485576629639,0.2995351552963257,0.2995351552963257,1.0,1.0,-3.0352227687835693,0.618074893951416,2.4171478748321533,-0.0681530386209487,0.8916283249855042,0.8916283249855042,0.0,176.40603637695312,183.0,49143.96875,0.0,2507.556396484375,1.0,280.0415954589844,283.2787780761719,295.3001708984375,297.4368591308594,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62443208694458,3.62445592880249,8.765430266066687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.3583984375,0.0,1506.3583984375,1895.4371337890625,0.0,4300.0,0.899717390537262,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418972849845886,0.2807253003120422,0.2560371160507202,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481324553489684,0.5855544805526733,0.5562178492546082,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833135366439819,0.4825526475906372,0.3387511670589447,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015632629394531,0.355599969625473,0.3400472700595855,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845711708069,0.2271821349859237,1.040052056312561,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897188782691956,0.3002781569957733,0.3002781569957733,1.0,1.0,-3.0391182899475098,0.6212377548217773,2.4178805351257324,-0.0658511072397232,0.8935369849205017,0.8935369849205017,0.0,177.37149047851562,183.0,48014.30078125,0.0,2519.88623046875,1.0,280.2980041503906,283.44561767578125,295.2459716796875,297.261474609375,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623646259307861,3.623670101165772,8.761629715081654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.94384765625,0.0,1504.5078125,1895.4371337890625,0.0,4300.0,0.8994860649108887,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7418357729911804,0.2814055681228637,0.2566370069980621,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9472063183784484,0.5855622887611389,0.5562069416046143,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8838498592376709,0.4847079813480377,0.3402389883995056,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8014366030693054,0.3563959896564483,0.3407769799232483,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931269764900208,0.2276679575443267,1.0420992374420166,285.0841369628906,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0859375,1.0,0.5909656882286072,0.3008890151977539,0.3008890151977539,1.0,1.0,-3.044950485229492,0.6245970726013184,2.4203531742095947,-0.0637824833393096,0.8950307369232178,0.8950307369232178,0.0,178.21726989746094,186.0,47907.07421875,0.0,2535.29248046875,1.0,280.34161376953125,283.4962463378906,295.2313842773437,297.2860717773437,293.1499938964844,293.1499938964844,280.6499938964844,35946.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625664234161377,3.625688076019287,8.771390866968432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.7080078125,0.0,1505.86767578125,1895.4371337890625,0.0,4300.0,0.8998231291770935,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418231964111328,0.2829699218273163,0.2580151557922363,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454411268234252,0.5858751535415649,0.5564450025558472,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892854392528534,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013124465942383,0.3582335710525512,0.3424705862998962,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288993746042251,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543081283569,0.3021107614040375,0.3021107614040375,1.0,1.0,-3.059112310409546,0.6319828033447266,2.42712950706482,-0.0595067366957664,0.9010687470436096,0.9010687470436096,0.0,180.06900024414062,189.0,46770.30078125,0.0,2571.8701171875,1.0,280.6416015625,283.7118530273437,295.16729736328125,297.1482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6369662284851074,3.6369900703430176,8.826161206343386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.33837890625,0.0,1516.3111572265625,1895.4371337890625,0.0,4300.0,0.9021629691123962,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418231964111328,0.2829699218273163,0.2580151557922363,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454411268234252,0.5858751535415649,0.5564450025558472,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.4892854392528534,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013124465942383,0.3582335710525512,0.3424705862998962,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930521130561829,0.2288993746042251,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938543081283569,0.3021107614040375,0.3021107614040375,1.0,1.0,-3.059112310409546,0.6319828033447266,2.42712950706482,-0.0595067366957664,0.9010687470436096,0.9010687470436096,0.0,180.06900024414062,189.0,46770.30078125,0.0,2571.8701171875,1.0,280.6416015625,283.7118530273437,295.16729736328125,297.1482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35677.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6369662284851074,3.6369900703430176,8.826161206343386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.33837890625,0.0,1516.3111572265625,1895.4371337890625,0.0,4300.0,0.9021629691123962,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970293045044,0.2832493185997009,0.2587840557098388,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411929249763488,0.5845546126365662,0.5558682084083557,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.4923283159732818,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590210974216461,0.3436930477619171,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811457395553,1.0517486333847046,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968274474143982,0.3033324778079986,0.3033324778079986,1.0,1.0,-3.0690956115722656,0.6382191181182861,2.4308764934539795,-0.0552351735532283,0.9019258618354796,0.9019258618354796,0.0,183.1001739501953,192.0,48175.03515625,0.0,2606.8515625,1.0,280.3578796386719,283.5183410644531,295.2338562011719,297.34881591796875,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646783351898194,3.6468074321746826,8.873873298398394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.35107421875,0.0,1527.7841796875,1895.4371337890625,0.0,4300.0,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399970293045044,0.2832493185997009,0.2587840557098388,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411929249763488,0.5845546126365662,0.5558682084083557,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.4923283159732818,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590210974216461,0.3436930477619171,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811457395553,1.0517486333847046,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968274474143982,0.3033324778079986,0.3033324778079986,1.0,1.0,-3.0690956115722656,0.6382191181182861,2.4308764934539795,-0.0552351735532283,0.9019258618354796,0.9019258618354796,0.0,183.1001739501953,192.0,48175.03515625,0.0,2606.8515625,1.0,280.3578796386719,283.5183410644531,295.2338562011719,297.34881591796875,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646783351898194,3.6468074321746826,8.873873298398394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.35107421875,0.0,1527.7841796875,1895.4371337890625,0.0,4300.0,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510709762573,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332846403121948,0.5815883278846741,0.5535778999328613,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561096191406,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585453629493713,0.3436762690544128,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916293859481,1.0518203973770142,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791916847229,0.304286926984787,0.304286926984787,1.0,1.0,-3.067506790161133,0.6404938697814941,2.4270129203796387,-0.0523854829370975,0.8998834490776062,0.8998834490776062,0.0,187.45748901367188,195.0,49458.15234375,0.0,2626.565185546875,1.0,280.0582275390625,283.30096435546875,295.2769775390625,297.4835510253906,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649318218231201,3.6493422985076895,8.886214004633075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.4052734375,0.0,1532.045166015625,1895.4371337890625,0.0,4300.0,0.905073583126068,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510709762573,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332846403121948,0.5815883278846741,0.5535778999328613,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561096191406,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585453629493713,0.3436762690544128,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916293859481,1.0518203973770142,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990791916847229,0.304286926984787,0.304286926984787,1.0,1.0,-3.067506790161133,0.6404938697814941,2.4270129203796387,-0.0523854829370975,0.8998834490776062,0.8998834490776062,0.0,187.45748901367188,195.0,49458.15234375,0.0,2626.565185546875,1.0,280.0582275390625,283.30096435546875,295.2769775390625,297.4835510253906,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649318218231201,3.6493422985076895,8.886214004633075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.4052734375,0.0,1532.045166015625,1895.4371337890625,0.0,4300.0,0.905073583126068,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805155813694,0.2570412755012512,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924314260482788,0.5778111815452576,0.5503950119018555,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948464035987854,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886391878128052,0.3573464751243591,0.3428895473480224,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005441546440125,0.3052414059638977,0.3052414059638977,1.0,1.0,-3.058703899383545,0.6407137513160706,2.417990207672119,-0.0500339642167091,0.895082950592041,0.895082950592041,0.0,192.01060485839844,198.0,50583.2578125,0.0,2633.31640625,1.0,279.7582702636719,283.0808410644531,295.3057861328125,297.5887451171875,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642533779144287,3.642557621002197,8.853203894432227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.6552734375,0.0,1526.3973388671875,1895.4371337890625,0.0,4300.0,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805155813694,0.2570412755012512,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924314260482788,0.5778111815452576,0.5503950119018555,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948464035987854,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886391878128052,0.3573464751243591,0.3428895473480224,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005441546440125,0.3052414059638977,0.3052414059638977,1.0,1.0,-3.058703899383545,0.6407137513160706,2.417990207672119,-0.0500339642167091,0.895082950592041,0.895082950592041,0.0,192.01060485839844,198.0,50583.2578125,0.0,2633.31640625,1.0,279.7582702636719,283.0808410644531,295.3057861328125,297.5887451171875,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642533779144287,3.642557621002197,8.853203894432227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.6552734375,0.0,1526.3973388671875,1895.4371337890625,0.0,4300.0,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253270149231,0.28003591299057,0.2564634680747986,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203398823738098,0.5763822793960571,0.5488290786743164,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076385498047,0.495773047208786,0.3487325012683868,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860665321350098,0.3569909632205963,0.3424494564533233,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.679261326789856,0.2276797741651535,1.046894073486328,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010828018188477,0.3057186603546142,0.3057186603546142,1.0,1.0,-3.0538785457611084,0.6407037973403931,2.413174867630005,-0.0489873066544532,0.8954018354415894,0.8954018354415894,0.0,193.9968719482422,198.0,49380.86328125,0.0,2634.347412109375,1.0,280.00115966796875,283.2269897460937,295.2327880859375,297.358642578125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6390113830566406,3.639035224914551,8.836089477881615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.35595703125,0.0,1522.2257080078125,1895.4371337890625,0.0,4300.0,0.9029706120491028,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726423442363739,0.2800047397613525,0.2563277781009674,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.917855441570282,0.5755394101142883,0.5478764772415161,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269369125366,0.497244268655777,0.3496458530426025,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846052050590515,0.357037216424942,0.3423929512500763,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778223514556885,0.2275779098272323,1.0461540222167969,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.60173499584198,0.3063336014747619,0.3063336014747619,1.0,1.0,-3.052703857421875,0.6420859694480896,2.41061806678772,-0.0473804362118244,0.8954021334648132,0.8954021334648132,0.0,195.3601989746093,201.0,49176.77734375,0.0,2639.173828125,1.0,280.0422058105469,283.2706604003906,295.2016906738281,297.34979248046875,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6374475955963135,3.637471437454224,8.828496902424376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.25390625,0.0,1520.1015625,1895.4371337890625,0.0,4300.0,0.9025586247444152,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725346028804779,0.2806797325611114,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149845242500304,0.574838399887085,0.5469925403594971,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833357453346252,0.357880026102066,0.34302419424057,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279817909002304,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034863591194153,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057424306869507,0.6468995809555054,2.410524606704712,-0.0436376109719276,0.8985048532485962,0.8985048532485962,0.0,197.33181762695312,204.0,47878.75390625,0.0,2658.572998046875,1.0,280.3416748046875,283.4824523925781,295.1176452636719,297.1738586425781,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639761686325073,3.639785528182984,8.839733709464781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.60400390625,0.0,1521.20654296875,1895.4371337890625,0.0,4300.0,0.9029496312141418,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725346028804779,0.2806797325611114,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149845242500304,0.574838399887085,0.5469925403594971,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833357453346252,0.357880026102066,0.34302419424057,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279817909002304,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034863591194153,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057424306869507,0.6468995809555054,2.410524606704712,-0.0436376109719276,0.8985048532485962,0.8985048532485962,0.0,197.33181762695312,204.0,47878.75390625,0.0,2658.572998046875,1.0,280.3416748046875,283.4824523925781,295.1176452636719,297.1738586425781,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639761686325073,3.639785528182984,8.839733709464781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.60400390625,0.0,1521.20654296875,1895.4371337890625,0.0,4300.0,0.9029496312141418,1.0,0.0,3.0,1.0,0.0
