time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819517254829407,0.2578553259372711,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133881330490112,0.5749102234840393,0.546954870223999,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877705574036,0.505550742149353,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831447124481201,0.3593650460243225,0.3443392813205719,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289659231901168,1.0514404773712158,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984994888306,0.3087933957576751,0.3087933957576751,1.0,1.0,-3.0687813758850098,0.6536097526550293,2.4151716232299805,-0.039434365928173,0.9042221903800964,0.9042221903800964,0.0,199.0345458984375,207.0,46697.98046875,0.0,2689.572509765625,1.0,280.6417236328125,283.6956481933594,295.0443420410156,297.0223388671875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650918960571289,3.6509430408477774,8.894011784832401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.47216796875,0.0,1531.8118896484375,1895.4371337890625,0.0,4300.0,0.9052847623825072,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819517254829407,0.2578553259372711,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133881330490112,0.5749102234840393,0.546954870223999,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877705574036,0.505550742149353,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831447124481201,0.3593650460243225,0.3443392813205719,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289659231901168,1.0514404773712158,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984994888306,0.3087933957576751,0.3087933957576751,1.0,1.0,-3.0687813758850098,0.6536097526550293,2.4151716232299805,-0.039434365928173,0.9042221903800964,0.9042221903800964,0.0,199.0345458984375,207.0,46697.98046875,0.0,2689.572509765625,1.0,280.6417236328125,283.6956481933594,295.0443420410156,297.0223388671875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650918960571289,3.6509430408477774,8.894011784832401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.47216796875,0.0,1531.8118896484375,1895.4371337890625,0.0,4300.0,0.9052847623825072,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245954275131226,0.2821758091449737,0.2584421336650848,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.911433219909668,0.574103057384491,0.5466979146003723,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553026199341,0.5078331828117371,0.3571400940418243,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823950052261353,0.359889268875122,0.3451787531375885,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.675784707069397,0.229370579123497,1.0544010400772097,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077854037284851,0.3094700276851654,0.3094700276851654,1.0,1.0,-3.076097011566162,0.6576327085494995,2.418464422225952,-0.0368635058403015,0.9044002890586852,0.9044002890586852,0.0,200.7890625,207.0,48006.25390625,0.0,2713.08984375,1.0,280.3730773925781,283.5184326171875,295.1056213378906,297.2270202636719,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657845258712769,3.657869338989258,8.927789849622059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.236328125,0.0,1540.07470703125,1895.4371337890625,0.0,4300.0,0.9068421125411988,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7237573862075806,0.2820420563220978,0.2584323585033417,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9099063873291016,0.5734844207763672,0.5462464690208435,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8729440569877625,0.5085437893867493,0.3577170372009277,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7815080285072327,0.3599057495594024,0.345305472612381,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6750288009643555,0.2293929904699325,1.0549527406692505,285.0897216796875,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882568359375,1.0,0.6084996461868286,0.3097558915615082,0.3097558915615082,1.0,1.0,-3.077055215835572,0.6587166786193848,2.4183382987976074,-0.0359257385134696,0.9047300219535828,0.9047300219535828,0.0,201.86170959472656,210.0,48076.96484375,0.0,2720.596435546875,1.0,280.35772705078125,283.5003967285156,295.1059265136719,297.21502685546875,293.1499938964844,293.1499938964844,280.04998779296875,35778.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659987688064575,3.660011768341065,8.938250175560825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.265625,0.0,1542.6448974609375,1895.4371337890625,0.0,4300.0,0.9073505401611328,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.2808532118797302,0.2577597200870514,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036195874214172,0.5704829096794128,0.5439043641090393,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575186729431,0.3592337667942047,0.3450884222984314,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288998514413833,1.05448579788208,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183873653412,0.3107183873653412,1.0,1.0,-3.0743062496185303,0.660662829875946,2.4136433601379395,-0.033161524683237,0.9023292064666748,0.9023292064666748,0.0,206.0323944091797,213.0,49337.37890625,0.0,2737.0361328125,1.0,280.0581359863281,283.2821960449219,295.1454162597656,297.3442687988281,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614956855773926,3.661519765853882,8.945618219513563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.15576171875,0.0,1545.8380126953125,1895.4371337890625,0.0,4300.0,0.9078165888786316,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.2808532118797302,0.2577597200870514,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036195874214172,0.5704829096794128,0.5439043641090393,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575186729431,0.3592337667942047,0.3450884222984314,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288998514413833,1.05448579788208,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183873653412,0.3107183873653412,1.0,1.0,-3.0743062496185303,0.660662829875946,2.4136433601379395,-0.033161524683237,0.9023292064666748,0.9023292064666748,0.0,206.0323944091797,213.0,49337.37890625,0.0,2737.0361328125,1.0,280.0581359863281,283.2821960449219,295.1454162597656,297.3442687988281,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614956855773926,3.661519765853882,8.945618219513563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.15576171875,0.0,1545.8380126953125,1895.4371337890625,0.0,4300.0,0.9078165888786316,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596786499023,0.280036985874176,0.2571975290775299,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003094434738159,0.5686809420585632,0.5424292087554932,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955269813538,0.5106313824653625,0.3596337139606476,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749757766723633,0.3586304187774658,0.3447109758853912,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284226566553115,1.0531675815582275,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111979484558105,0.3111996352672577,0.3111996352672577,1.0,1.0,-3.0704379081726074,0.660921573638916,2.4095163345336914,-0.0319632925093174,0.8995361924171448,0.8995361924171448,0.0,208.19561767578125,213.0,50409.73828125,0.0,2740.731201171875,1.0,279.8009948730469,283.1128845214844,295.1788024902344,297.4964294433594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65895938873291,3.6589834690094,8.933228627938661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.09326171875,0.0,1544.021484375,1895.4371337890625,0.0,4300.0,0.907305896282196,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502303123474,0.2791222333908081,0.2564776539802551,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965898752212524,0.5667373538017273,0.5407180786132812,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058741569519,0.5110329985618591,0.3599833548069,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722217440605164,0.3578922748565674,0.3441447615623474,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278221994638443,1.0511289834976196,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.611648678779602,0.4489597082138061,0.4489597082138061,0.800000011920929,1.0,-3.0648109912872314,1.0312153100967407,2.0335958003997803,0.3393209278583526,0.8975414633750916,0.8975414633750916,0.0,210.6547393798828,216.0,51374.35546875,0.0,2740.49462890625,1.0,279.7581787109375,283.1121826171875,295.1741027832031,297.4654541015625,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537082195281982,3.653732299804688,8.90760702532134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.337890625,0.0,1538.9696044921875,1895.4371337890625,0.0,4300.0,0.906249225139618,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790461778640747,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892684280872345,0.5651360750198364,0.5386027097702026,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696671485900879,0.357918381690979,0.3437820971012115,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269197463989,1.0491199493408203,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127797961235046,0.7244798541069031,0.7244798541069031,0.4000000059604645,1.0,-3.060851573944092,1.922669768333435,1.1381818056106567,1.2301218509674072,0.9002122282981873,0.9002122282981873,0.0,213.3645477294922,219.0,52749.4921875,0.0,2747.132080078125,1.0,280.04217529296875,283.4774169921875,295.1202087402344,297.4056091308594,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651740789413452,3.651764869689941,8.898015835256956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.99560546875,0.0,1535.2235107421875,1895.4371337890625,0.0,4300.0,0.9057085514068604,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790461778640747,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892684280872345,0.5651360750198364,0.5386027097702026,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696671485900879,0.357918381690979,0.3437820971012115,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269197463989,1.0491199493408203,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127797961235046,0.7244798541069031,0.7244798541069031,0.4000000059604645,1.0,-3.060851573944092,1.922669768333435,1.1381818056106567,1.2301218509674072,0.9002122282981873,0.9002122282981873,0.0,213.3645477294922,219.0,52749.4921875,0.0,2747.132080078125,1.0,280.04217529296875,283.4774169921875,295.1202087402344,297.4056091308594,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651740789413452,3.651764869689941,8.898015835256956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.99560546875,0.0,1535.2235107421875,1895.4371337890625,0.0,4300.0,0.9057085514068604,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807625532150268,0.2571351528167724,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934417366981506,0.5658799409866333,0.5387861132621765,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194452404975891,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851596832275,0.3597193956375122,0.3450665175914764,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293242454528,1.052884578704834,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152380108833313,1.0,1.0,0.0,1.0,-3.072532892227173,3.0724968910217285,3.602370998123661e-05,2.3734259605407715,0.908351480960846,0.908351480960846,0.0,213.91134643554688,222.0,55256.31640625,0.0,2779.194091796875,1.0,280.3418273925781,283.9375915527344,295.1435546875,297.5531311035156,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663875818252564,3.6638998985290527,8.957251793617615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.13330078125,0.0,1545.9139404296875,1895.4371337890625,0.0,4300.0,0.9081826210021972,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807625532150268,0.2571351528167724,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934417366981506,0.5658799409866333,0.5387861132621765,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194452404975891,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851596832275,0.3597193956375122,0.3450665175914764,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293242454528,1.052884578704834,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152380108833313,1.0,1.0,0.0,1.0,-3.072532892227173,3.0724968910217285,3.602370998123661e-05,2.3734259605407715,0.908351480960846,0.908351480960846,0.0,213.91134643554688,222.0,55256.31640625,0.0,2779.194091796875,1.0,280.3418273925781,283.9375915527344,295.1435546875,297.5531311035156,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663875818252564,3.6638998985290527,8.957251793617615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.13330078125,0.0,1545.9139404296875,1895.4371337890625,0.0,4300.0,0.9081826210021972,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140815258026123,0.2814683318138122,0.258163571357727,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928267955780029,0.5657466650009155,0.5391845703125,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687356114387512,0.5223886370658875,0.367459237575531,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713946104049683,0.3606634140014648,0.3462938964366913,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380627632141,0.2295742630958557,1.0572381019592283,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588037490845,1.0,1.0,0.0,1.0,-3.083912372589112,3.08390474319458,7.647732672921848e-06,2.382443428039551,0.9096423387527466,0.9096423387527466,0.0,215.2205505371093,222.0,56581.27734375,0.0,2808.765625,1.0,280.0728454589844,283.7626953125,295.2695007324219,297.8954162597656,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673969268798828,3.673993587493897,9.006672030409391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.94921875,0.0,1557.3880615234375,1895.4371337890625,0.0,4300.0,0.910386860370636,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135109901428223,0.2814493775367737,0.2582886517047882,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917961120605469,0.5652992129325867,0.5389374494552612,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563636779785,0.523249626159668,0.3681752681732178,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708307504653931,0.36078941822052,0.3465484380722046,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033064842224,0.2297038435935974,1.0583244562149048,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181833148002625,1.0,1.0,0.0,1.0,-3.086242914199829,3.086235284805298,7.659406037419103e-06,2.384327173233032,0.910342812538147,0.910342812538147,0.0,216.2080078125,225.0,56636.953125,0.0,2818.634033203125,1.0,280.0576477050781,283.7423400878906,295.2832946777344,297.90576171875,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677363157272339,3.6773874759674072,9.023319194056968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.92578125,0.0,1561.344482421875,1895.4371337890625,0.0,4300.0,0.9111703038215636,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142832756042,0.2578300833702087,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865669965744019,0.5626016855239868,0.5369718670845032,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673545479774475,0.3602890372276306,0.3465592265129089,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381260871887,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204731464385986,1.0,1.0,0.0,1.0,-3.0862338542938232,3.086225986480713,7.659888979105745e-06,2.384542226791382,0.9090705513954164,0.9090705513954164,0.0,220.4110717773437,228.0,57852.09765625,0.0,2840.73486328125,1.0,279.7579650878906,283.51593017578125,295.3385314941406,298.0627746582031,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6833319664001465,3.683356046676636,9.052634482031864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.447265625,0.0,1569.50634765625,1895.4371337890625,0.0,4300.0,0.9126241207122804,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142832756042,0.2578300833702087,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865669965744019,0.5626016855239868,0.5369718670845032,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673545479774475,0.3602890372276306,0.3465592265129089,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381260871887,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204731464385986,1.0,1.0,0.0,1.0,-3.0862338542938232,3.086225986480713,7.659888979105745e-06,2.384542226791382,0.9090705513954164,0.9090705513954164,0.0,220.4110717773437,228.0,57852.09765625,0.0,2840.73486328125,1.0,279.7579650878906,283.51593017578125,295.3385314941406,298.0627746582031,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6833319664001465,3.683356046676636,9.052634482031864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.447265625,0.0,1569.50634765625,1895.4371337890625,0.0,4300.0,0.9126241207122804,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567675590515,0.2795859277248382,0.2572819888591766,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.883501410484314,0.560865044593811,0.5355820059776306,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640903234481812,0.5256130695343018,0.3703664541244507,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.765174150466919,0.35969939827919,0.3462172150611877,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408191680908,0.2290182709693908,1.0581156015396118,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213149428367615,1.0,1.0,0.0,1.0,-3.0830001831054688,3.082992553710937,7.644012839591596e-06,2.382112979888916,0.9067792296409608,0.9067792296409608,0.0,222.67274475097656,228.0,58909.1171875,0.0,2846.116943359375,1.0,279.5003662109375,283.3424987792969,295.3727111816406,298.2189025878906,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6831116676330566,3.683135986328125,9.051552751770942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7412109375,0.0,1570.25634765625,1895.4371337890625,0.0,4300.0,0.9126285910606384,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7047591805458069,0.2786132395267486,0.2565360367298126,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801694512367249,0.5589221715927124,0.5339105129241943,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8620922565460205,0.5259931683540344,0.3707278966903686,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.76273512840271,0.35892254114151,0.3456436395645141,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583472490310669,0.2284323126077652,1.0562472343444824,284.7666015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.621938169002533,1.0,1.0,0.0,1.0,-3.0775959491729736,3.0775883197784424,7.617375558766071e-06,2.377995252609253,0.904885470867157,0.904885470867157,0.0,225.0167388916016,231.0,58915.5390625,0.0,2847.5439453125,1.0,279.4578552246094,283.2880554199219,295.3661804199219,298.1663513183594,293.1499938964844,293.1499938964844,279.1499938964844,36109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680065870285034,3.680090188980103,9.036588153321644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.509765625,0.0,1567.703125,1895.4371337890625,0.0,4300.0,0.9120570421218872,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764719426631927,0.2548719644546509,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736730217933655,0.5547387599945068,0.530289888381958,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188942909241,0.357069581747055,0.3441967666149139,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742935895919,1.0510995388031006,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.06398344039917,3.0639758110046387,7.550313512183493e-06,2.3675498962402344,0.8978570699691772,0.8978570699691772,0.0,229.42225646972656,234.0,59853.96875,0.0,2843.25390625,1.0,279.1580505371094,283.0638122558594,295.38433837890625,298.24884033203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666003704071045,3.666028022766113,8.967659255176841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.97021484375,0.0,1554.061767578125,1895.4371337890625,0.0,4300.0,0.9091062545776368,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.699408769607544,0.2764719426631927,0.2548719644546509,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736730217933655,0.5547387599945068,0.530289888381958,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188942909241,0.357069581747055,0.3441967666149139,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742935895919,1.0510995388031006,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.06398344039917,3.0639758110046387,7.550313512183493e-06,2.3675498962402344,0.8978570699691772,0.8978570699691772,0.0,229.42225646972656,234.0,59853.96875,0.0,2843.25390625,1.0,279.1580505371094,283.0638122558594,295.38433837890625,298.24884033203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666003704071045,3.666028022766113,8.967659255176841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.97021484375,0.0,1554.061767578125,1895.4371337890625,0.0,4300.0,0.9091062545776368,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.275585412979126,0.2538079917430877,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690752983093262,0.5521618723869324,0.5274710059165955,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286806225776672,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454071998596,0.3562506139278412,0.3431898355484009,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.226174995303154,1.046940565109253,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546356201172,3.05453896522522,7.503542292397469e-06,2.3601176738739014,0.8959109783172607,0.8959109783172607,0.0,232.52984619140625,237.0,58271.33203125,0.0,2840.567626953125,1.0,279.4422607421875,283.2525634765625,295.2781066894531,297.9925231933594,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652494192123413,3.6525182723999023,8.901688488549553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.0634765625,0.0,1538.509521484375,1895.4371337890625,0.0,4300.0,0.9060779809951782,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.275585412979126,0.2538079917430877,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690752983093262,0.5521618723869324,0.5274710059165955,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286806225776672,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454071998596,0.3562506139278412,0.3431898355484009,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.226174995303154,1.046940565109253,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546356201172,3.05453896522522,7.503542292397469e-06,2.3601176738739014,0.8959109783172607,0.8959109783172607,0.0,232.52984619140625,237.0,58271.33203125,0.0,2840.567626953125,1.0,279.4422607421875,283.2525634765625,295.2781066894531,297.9925231933594,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652494192123413,3.6525182723999023,8.901688488549553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.0634765625,0.0,1538.509521484375,1895.4371337890625,0.0,4300.0,0.9060779809951782,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961283683777,0.2758924961090088,0.2539345920085907,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669826984405518,0.5511652231216431,0.5263054966926575,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632252693176,0.35664102435112,0.3433831632137298,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355106115341,1.0470131635665894,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564959049224854,7.512999218306504e-06,2.361562013626098,0.8966497182846069,0.8966497182846069,0.0,234.31906127929688,240.0,56807.4296875,0.0,2853.826171875,1.0,279.7417297363281,283.4629821777344,295.19403076171875,297.80401611328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645561456680298,3.645585536956787,8.867928045219742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.37939453125,0.0,1529.49560546875,1895.4371337890625,0.0,4300.0,0.9044179320335388,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961283683777,0.2758924961090088,0.2539345920085907,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669826984405518,0.5511652231216431,0.5263054966926575,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632252693176,0.35664102435112,0.3433831632137298,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355106115341,1.0470131635665894,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564959049224854,7.512999218306504e-06,2.361562013626098,0.8966497182846069,0.8966497182846069,0.0,234.31906127929688,240.0,56807.4296875,0.0,2853.826171875,1.0,279.7417297363281,283.4629821777344,295.19403076171875,297.80401611328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645561456680298,3.645585536956787,8.867928045219742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.37939453125,0.0,1529.49560546875,1895.4371337890625,0.0,4300.0,0.9044179320335388,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040822029114,0.2767596840858459,0.2546513974666595,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.865770161151886,0.5509378910064697,0.5259901881217957,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367763042449951,0.3778770864009857,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533268928527832,0.3576893508434295,0.3442859947681427,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007001399994,1.050072431564331,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.065322160720825,3.065314769744873,7.556406671938021e-06,2.368371963500977,0.8998883962631226,0.8998883962631226,0.0,235.9222717285156,243.0,55462.45703125,0.0,2879.958984375,1.0,280.0417175292969,283.6734924316406,295.1220092773437,297.64178466796875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469900608062735,3.647013902664185,8.874878858478041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.837890625,0.0,1529.4013671875,1895.4371337890625,0.0,4300.0,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040822029114,0.2767596840858459,0.2546513974666595,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.865770161151886,0.5509378910064697,0.5259901881217957,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739762306213,0.5367763042449951,0.3778770864009857,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533268928527832,0.3576893508434295,0.3442859947681427,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007001399994,1.050072431564331,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.065322160720825,3.065314769744873,7.556406671938021e-06,2.368371963500977,0.8998883962631226,0.8998883962631226,0.0,235.9222717285156,243.0,55462.45703125,0.0,2879.958984375,1.0,280.0417175292969,283.6734924316406,295.1220092773437,297.64178466796875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469900608062735,3.647013902664185,8.874878858478041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.837890625,0.0,1529.4013671875,1895.4371337890625,0.0,4300.0,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944684386253357,0.2773112654685974,0.2551104724407196,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651999235153198,0.550977349281311,0.5259729623794556,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977984428406,0.5391151905059814,0.3794525265693664,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532675862312317,0.3583507239818573,0.3448724150657654,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.22762231528759,1.0522761344909668,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277918815612793,1.0,1.0,0.0,1.0,-3.0710999965667725,3.0710926055908203,7.5849534368899185e-06,2.372850179672241,0.90297532081604,0.90297532081604,0.0,236.8357391357422,243.0,54316.2109375,0.0,2896.4326171875,1.0,280.2986755371094,283.8360290527344,295.0694274902344,297.4671630859375,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650963306427002,3.650987148284912,8.894227221389883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.86572265625,0.0,1532.8118896484375,1895.4371337890625,0.0,4300.0,0.9054157137870787,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946228742599487,0.2779624760150909,0.255705863237381,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647992014884949,0.5511412620544434,0.5261381268501282,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592904806137085,0.5415741801261902,0.3811692893505096,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636093139648,0.3591161370277405,0.3455976247787475,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6498151421546936,0.228241741657257,1.0550343990325928,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291547417640686,1.0,1.0,0.0,1.0,-3.0782644748687744,3.078256845474243,7.620413725817343e-06,2.3783981800079346,0.90557599067688,0.90557599067688,0.0,237.7252655029297,246.0,54202.32421875,0.0,2915.65673828125,1.0,280.3418884277344,283.8810729980469,295.0559387207031,297.49322509765625,293.1499938964844,293.1499938964844,280.04998779296875,35698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657570123672485,3.657594203948975,8.926446071200189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.25537109375,0.0,1539.345703125,1895.4371337890625,0.0,4300.0,0.906785011291504,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846737861633,0.2778887748718261,0.2561572194099426,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622725009918213,0.5497674942016602,0.5254907011985779,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958781242371,0.359466552734375,0.3464169502258301,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018299102783,1.058849215507507,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663115866307635e-06,2.385194063186645,0.905922532081604,0.905922532081604,0.0,240.76063537597656,249.0,55516.4296875,0.0,2948.983154296875,1.0,280.0577087402344,283.6805725097656,295.1208801269531,297.6872253417969,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666014671325684,3.666038751602173,8.967712119556381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.8017578125,0.0,1549.519775390625,1895.4371337890625,0.0,4300.0,0.9087111949920654,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846737861633,0.2778887748718261,0.2561572194099426,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622725009918213,0.5497674942016602,0.5254907011985779,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958781242371,0.359466552734375,0.3464169502258301,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018299102783,1.058849215507507,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663115866307635e-06,2.385194063186645,0.905922532081604,0.905922532081604,0.0,240.76063537597656,249.0,55516.4296875,0.0,2948.983154296875,1.0,280.0577087402344,283.6805725097656,295.1208801269531,297.6872253417969,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666014671325684,3.666038751602173,8.967712119556381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.8017578125,0.0,1549.519775390625,1895.4371337890625,0.0,4300.0,0.9087111949920654,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893590092658997,0.276546448469162,0.2553442716598511,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575412631034851,0.5468295812606812,0.5232102274894714,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275766372681,0.3585610091686249,0.345993161201477,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829565763473,1.0583487749099731,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.083651542663574,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.9033105373382568,0.9033105373382568,0.0,245.0843963623047,252.0,56729.73828125,0.0,2965.335205078125,1.0,279.7580871582031,283.4594421386719,295.1651306152344,297.8186950683594,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668078899383545,3.666831970214844,8.971593956630386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.98046875,0.0,1551.936279296875,1895.4371337890625,0.0,4300.0,0.9090185165405272,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893590092658997,0.276546448469162,0.2553442716598511,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575412631034851,0.5468295812606812,0.5232102274894714,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275766372681,0.3585610091686249,0.345993161201477,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829565763473,1.0583487749099731,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490081787109,1.0,1.0,0.0,1.0,-3.083651542663574,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.9033105373382568,0.9033105373382568,0.0,245.0843963623047,252.0,56729.73828125,0.0,2965.335205078125,1.0,279.7580871582031,283.4594421386719,295.1651306152344,297.8186950683594,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668078899383545,3.666831970214844,8.971593956630386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.98046875,0.0,1551.936279296875,1895.4371337890625,0.0,4300.0,0.9090185165405272,1.0,0.0,3.0,1.0,0.0
