time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721934318542,0.274662435054779,0.2539403438568115,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521953225135803,0.5431410670280457,0.5200926661491394,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448892593383789,0.3569651842117309,0.3448233008384704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469069480896,1.0547864437103271,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598143838549731e-06,2.3751871585845947,0.8979478478431702,0.8979478478431702,0.0,249.5526885986328,255.0,57823.5078125,-0.0,2968.072509765625,1.0,279.4581298828125,283.2394714355469,295.1991882324219,297.9264221191406,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1640625,0.0,1544.104248046875,1895.4371337890625,0.0,4300.0,0.9072402715682985,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721934318542,0.274662435054779,0.2539403438568115,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521953225135803,0.5431410670280457,0.5200926661491394,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448892593383789,0.3569651842117309,0.3448233008384704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469069480896,1.0547864437103271,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073557138442993,3.073549509048462,7.598143838549731e-06,2.3751871585845947,0.8979478478431702,0.8979478478431702,0.0,249.5526885986328,255.0,57823.5078125,-0.0,2968.072509765625,1.0,279.4581298828125,283.2394714355469,295.1991882324219,297.9264221191406,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1640625,0.0,1544.104248046875,1895.4371337890625,0.0,4300.0,0.9072402715682985,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453613758087,0.2530452907085418,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483261466026306,0.5409257411956787,0.5176405310630798,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243190765381,0.3563089966773987,0.3439880907535553,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762669801712,1.0517442226409912,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666096210479736,7.563435246993322e-06,2.3696420192718506,0.897743284702301,0.897743284702301,0.0,252.8047332763672,243.0,56391.14453125,-0.0,2970.88525390625,1.0,279.7421875,283.4308776855469,295.1073913574219,297.6947631835937,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509294509887695,3.65095329284668,8.894061807040998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.82763671875,0.0,1535.4810791015625,1895.4371337890625,0.0,4300.0,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453613758087,0.2530452907085418,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483261466026306,0.5409257411956787,0.5176405310630798,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243190765381,0.3563089966773987,0.3439880907535553,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762669801712,1.0517442226409912,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666096210479736,7.563435246993322e-06,2.3696420192718506,0.897743284702301,0.897743284702301,0.0,252.8047332763672,243.0,56391.14453125,-0.0,2970.88525390625,1.0,279.7421875,283.4308776855469,295.1073913574219,297.6947631835937,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509294509887695,3.65095329284668,8.894061807040998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.82763671875,0.0,1535.4810791015625,1895.4371337890625,0.0,4300.0,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825146675109863,0.27406045794487,0.2529426217079162,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490498661994934,0.5404347777366638,0.5169171690940857,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539430499076843,0.5515627861022949,0.3886416852474212,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430116534233093,0.3564479351043701,0.3439030349254608,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465074539185,0.2265470325946808,1.0512031316757202,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777843475342,1.0,1.0,0.0,1.0,-3.066211462020874,3.066204071044922,7.561347047158051e-06,2.3692917823791504,0.8992425203323364,0.8992425203323364,0.0,251.2479858398437,243.0,55201.9140625,-0.0,2961.9130859375,1.0,279.9988098144531,283.5950622558594,295.0521240234375,297.5089111328125,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649782657623291,3.64980673789978,8.888475804269547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.70947265625,0.0,1533.44970703125,1895.4371337890625,0.0,4300.0,0.9053251147270204,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6847643852233887,0.2744115889072418,0.2530643939971924,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512387871742249,0.5402477979660034,0.5165182948112488,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8573638200759888,0.5537450313568115,0.3899998366832733,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.745170533657074,0.356841117143631,0.3440558314323425,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268361896276474,1.0514898300170898,285.02459716796875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331868767738342,1.0,1.0,0.0,1.0,-3.0680360794067383,3.068028450012207,7.570216894237092e-06,2.370646476745605,0.9002864956855774,0.9002864956855774,0.0,248.0370483398437,231.0,55051.7890625,-0.0,2948.84619140625,1.0,280.0419006347656,283.6427001953125,295.0396728515625,297.5310974121094,293.1499938964844,293.1499938964844,279.75,35980.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650976419448853,3.651000499725342,8.894290886019007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.40185546875,0.0,1534.111328125,1895.4371337890625,0.0,4300.0,0.9054999947547911,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.274057000875473,0.2527728378772735,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564809560775757,0.5385259985923767,0.5150248408317566,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502854466438293,0.3567538261413574,0.3439549505710602,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095778465271,1.0511990785598757,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.569739409518661e-06,2.370634317398072,0.8976278901100159,0.8976278901100159,0.0,240.1200714111328,219.0,56300.34765625,-0.0,2907.103271484375,1.0,279.7578125,283.4495544433594,295.11199951171875,297.7265319824219,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.06201171875,0.0,1531.528076171875,1895.4371337890625,0.0,4300.0,0.9048493504524232,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.274057000875473,0.2527728378772735,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564809560775757,0.5385259985923767,0.5150248408317566,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502854466438293,0.3567538261413574,0.3439549505710602,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095778465271,1.0511990785598757,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.067890882492065,3.067883253097534,7.569739409518661e-06,2.370634317398072,0.8976278901100159,0.8976278901100159,0.0,240.1200714111328,219.0,56300.34765625,-0.0,2907.103271484375,1.0,279.7578125,283.4495544433594,295.11199951171875,297.7265319824219,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.06201171875,0.0,1531.528076171875,1895.4371337890625,0.0,4300.0,0.9048493504524232,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209774017334,0.2741613090038299,0.2522413730621338,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633092045783997,0.5373566150665283,0.5132038593292236,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474842071533,0.3569922149181366,0.3435647189617157,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271919995546341,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652453899383545,3.0652377605438232,7.556312539236387e-06,2.36843204498291,0.8999599814414978,0.8999599814414978,0.0,230.44000244140625,207.0,55015.5859375,-0.0,2851.1259765625,1.0,280.04217529296875,283.6432189941406,295.0426330566406,297.5350036621094,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648478984832764,3.648503065109253,8.882127531251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.568359375,0.0,1531.170654296875,1895.4371337890625,0.0,4300.0,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209774017334,0.2741613090038299,0.2522413730621338,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633092045783997,0.5373566150665283,0.5132038593292236,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474842071533,0.3569922149181366,0.3435647189617157,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271919995546341,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652453899383545,3.0652377605438232,7.556312539236387e-06,2.36843204498291,0.8999599814414978,0.8999599814414978,0.0,230.44000244140625,207.0,55015.5859375,-0.0,2851.1259765625,1.0,280.04217529296875,283.6432189941406,295.0426330566406,297.5350036621094,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648478984832764,3.648503065109253,8.882127531251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.568359375,0.0,1531.170654296875,1895.4371337890625,0.0,4300.0,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645445823669,0.2525319457054138,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734656572341919,0.537344753742218,0.5125000476837158,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691308021545,0.3581103086471557,0.3439691364765167,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281664162874221,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.58078385842964e-06,2.372175455093384,0.9050465822219848,0.9050465822219848,0.0,218.85498046875,195.0,53806.58984375,-0.0,2800.5703125,1.0,280.341796875,283.854736328125,294.9893798828125,297.3962097167969,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575913429260254,3.657615423202514,8.926550094656704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.87744140625,0.0,1539.6597900390625,1895.4371337890625,0.0,4300.0,0.9068148732185364,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645445823669,0.2525319457054138,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734656572341919,0.537344753742218,0.5125000476837158,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691308021545,0.3581103086471557,0.3439691364765167,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281664162874221,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070273160934448,3.070265531539917,7.58078385842964e-06,2.372175455093384,0.9050465822219848,0.9050465822219848,0.0,218.85498046875,195.0,53806.58984375,-0.0,2800.5703125,1.0,280.341796875,283.854736328125,294.9893798828125,297.3962097167969,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575913429260254,3.657615423202514,8.926550094656704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.87744140625,0.0,1539.6597900390625,1895.4371337890625,0.0,4300.0,0.9068148732185364,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751963138580322,0.2524804472923279,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841667771339417,0.5361271500587463,0.5113670229911804,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.776187539100647,0.3584403693675995,0.3441532552242279,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878377199173,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.0733046531677246,3.0732970237731934,7.59593740440323e-06,2.37459135055542,0.9049612283706664,0.9049612283706664,0.0,207.5198211669922,183.0,55195.43359375,-0.0,2747.182861328125,1.0,280.0577392578125,283.6607971191406,295.0747985839844,297.6134338378906,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664377927780152,3.6644020080566406,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.6064453125,0.0,1548.0140380859375,1895.4371337890625,0.0,4300.0,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751963138580322,0.2524804472923279,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841667771339417,0.5361271500587463,0.5113670229911804,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.776187539100647,0.3584403693675995,0.3441532552242279,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878377199173,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372709274292,1.0,1.0,0.0,1.0,-3.0733046531677246,3.0732970237731934,7.59593740440323e-06,2.37459135055542,0.9049612283706664,0.9049612283706664,0.0,207.5198211669922,183.0,55195.43359375,-0.0,2747.182861328125,1.0,280.0577392578125,283.6607971191406,295.0747985839844,297.6134338378906,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664377927780152,3.6644020080566406,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.6064453125,0.0,1548.0140380859375,1895.4371337890625,0.0,4300.0,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184555530548096,0.2747817635536194,0.2520495653152466,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890700340270996,0.5349652171134949,0.5102567076683044,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144197463988,0.5690508484840393,0.3996779322624206,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045148849487,0.35817551612854,0.3438425064086914,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012734413147,0.2286284565925598,1.0518138408660889,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078344583511353,1.0,1.0,0.0,1.0,-3.0710690021514893,3.071061611175537,7.584908871649532e-06,2.3728718757629395,0.9032993912696838,0.9032993912696838,0.0,202.2105712890625,183.0,56370.46875,-0.0,2714.9404296875,1.0,279.8008117675781,283.4953308105469,295.1291809082031,297.797119140625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66522479057312,3.66524887084961,8.963849040810601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.16796875,0.0,1549.752197265625,1895.4371337890625,0.0,4300.0,0.908598780632019,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219275832176208,0.2741653621196747,0.2513669729232788,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937005996704102,0.5335389971733093,0.508801281452179,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.5698428153991699,0.4001260995864868,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851659059524536,0.3576838672161102,0.3432596325874328,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.678622841835022,0.2283803969621658,1.0501039028167725,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042959094047546,1.0,1.0,0.0,1.0,-3.0662848949432373,3.066277265548706,7.561272923339857e-06,2.3691656589508057,0.9020866751670836,0.9020866751670836,0.0,197.0754547119141,171.0,56501.1171875,-0.0,2678.673583984375,1.0,279.75799560546875,283.44708251953125,295.1419372558594,297.7729187011719,293.1499938964844,293.1499938964844,279.45001220703125,36037.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663663864135742,3.663687944412232,8.956215538091783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.748046875,0.0,1548.7076416015625,1895.4371337890625,0.0,4300.0,0.9083435535430908,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532518863678,0.249730959534645,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034436941146852,0.5303043127059937,0.5055047869682312,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942547798156738,0.3563390672206878,0.3417222499847412,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526821613311,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532264709472656,3.0532188415527344,7.4968247645301744e-06,2.358999252319336,0.8966257572174072,0.8966257572174072,0.0,186.6648864746093,159.0,57688.75390625,-0.0,2599.021728515625,1.0,279.4581604003906,283.2347106933594,295.1986389160156,297.9096069335937,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653796195983887,3.653820276260376,8.908035056265362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.86865234375,0.0,1539.5313720703125,1895.4371337890625,0.0,4300.0,0.9063020944595336,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532518863678,0.249730959534645,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034436941146852,0.5303043127059937,0.5055047869682312,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942547798156738,0.3563390672206878,0.3417222499847412,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526821613311,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532264709472656,3.0532188415527344,7.4968247645301744e-06,2.358999252319336,0.8966257572174072,0.8966257572174072,0.0,186.6648864746093,159.0,57688.75390625,-0.0,2599.021728515625,1.0,279.4581604003906,283.2347106933594,295.1986389160156,297.9096069335937,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653796195983887,3.653820276260376,8.908035056265362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.86865234375,0.0,1539.5313720703125,1895.4371337890625,0.0,4300.0,0.9063020944595336,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387168407440186,0.2723240852355957,0.2486269921064376,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175675511360168,0.5285544991493225,0.5029065012931824,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062826991081238,0.3559847772121429,0.3405776619911194,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433655500412,1.0408170223236084,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491106987,1.0,1.0,0.0,1.0,-3.0438663959503174,3.043858766555786,7.45022271075868e-06,2.351468801498413,0.8964641094207764,0.8964641094207764,0.0,175.01344299316406,147.0,56354.43359375,0.0,2520.587158203125,1.0,279.7421569824219,283.4330139160156,295.1278991699219,297.70587158203125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646006345748901,3.646030187606812,8.870091505741584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.0341796875,0.0,1530.120849609375,1895.4371337890625,0.0,4300.0,0.9045239686965942,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387168407440186,0.2723240852355957,0.2486269921064376,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175675511360168,0.5285544991493225,0.5029065012931824,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062826991081238,0.3559847772121429,0.3405776619911194,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.2273433655500412,1.0408170223236084,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491106987,1.0,1.0,0.0,1.0,-3.0438663959503174,3.043858766555786,7.45022271075868e-06,2.351468801498413,0.8964641094207764,0.8964641094207764,0.0,175.01344299316406,147.0,56354.43359375,0.0,2520.587158203125,1.0,279.7421569824219,283.4330139160156,295.1278991699219,297.70587158203125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646006345748901,3.646030187606812,8.870091505741584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.0341796875,0.0,1530.120849609375,1895.4371337890625,0.0,4300.0,0.9045239686965942,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532231211662292,0.2731645107269287,0.2486785501241684,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388590455055236,0.5283332467079163,0.5018898844718933,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223573565483093,0.3568353950977325,0.3406186401844024,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280798852443695,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.045689105987549,3.0456817150115967,7.458603704435518e-06,2.352647066116333,0.8992072343826294,0.8992072343826294,0.0,161.98666381835938,135.0,55131.72265625,0.0,2456.362548828125,1.0,280.041748046875,283.65216064453125,295.07958984375,297.5689697265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646047830581665,3.646071672439575,8.870293868312729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.32958984375,0.0,1528.62158203125,1895.4371337890625,0.0,4300.0,0.9043993353843688,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532231211662292,0.2731645107269287,0.2486785501241684,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388590455055236,0.5283332467079163,0.5018898844718933,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223573565483093,0.3568353950977325,0.3406186401844024,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280798852443695,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.045689105987549,3.0456817150115967,7.458603704435518e-06,2.352647066116333,0.8992072343826294,0.8992072343826294,0.0,161.98666381835938,135.0,55131.72265625,0.0,2456.362548828125,1.0,280.041748046875,283.65216064453125,295.07958984375,297.5689697265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646047830581665,3.646071672439575,8.870293868312729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.32958984375,0.0,1528.62158203125,1895.4371337890625,0.0,4300.0,0.9043993353843688,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612619400024,0.2745679318904876,0.2493171244859695,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640083909034728,0.5288819074630737,0.5017120838165283,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838928818702698,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418726921081543,0.3583622574806213,0.3413783609867096,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248640537262,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747141242027283,1.0,1.0,0.0,1.0,-3.0543599128723145,3.054352283477783,7.5007365012425e-06,2.359178304672241,0.9046595692634584,0.9046595692634584,0.0,148.6843719482422,138.0,54022.6171875,0.0,2403.323974609375,1.0,280.3417663574219,283.87060546875,295.0434875488281,297.4582824707031,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6553759574890137,3.655400037765503,8.915739613257756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.84228515625,0.0,1537.1363525390625,1895.4371337890625,0.0,4300.0,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612619400024,0.2745679318904876,0.2493171244859695,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640083909034728,0.5288819074630737,0.5017120838165283,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838928818702698,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418726921081543,0.3583622574806213,0.3413783609867096,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248640537262,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747141242027283,1.0,1.0,0.0,1.0,-3.0543599128723145,3.054352283477783,7.5007365012425e-06,2.359178304672241,0.9046595692634584,0.9046595692634584,0.0,148.6843719482422,138.0,54022.6171875,0.0,2403.323974609375,1.0,280.3417663574219,283.87060546875,295.0434875488281,297.4582824707031,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6553759574890137,3.655400037765503,8.915739613257756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.84228515625,0.0,1537.1363525390625,1895.4371337890625,0.0,4300.0,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790241837501526,0.2749296724796295,0.2497081607580185,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717312455177308,0.5287473201751709,0.5017088055610657,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.585970938205719,0.4091989994049072,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487829566001892,0.358873188495636,0.3418910205364227,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.735596239566803,0.2299715429544448,1.0458108186721802,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734066367149353,1.0,1.0,0.0,1.0,-3.0598535537719727,3.0598459243774414,7.527803973061964e-06,2.363447666168213,0.9046750068664552,0.9046750068664552,0.0,144.8096923828125,138.0,55267.6171875,0.0,2393.3115234375,1.0,280.0984191894531,283.7246398925781,295.1127624511719,297.6873474121094,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660137891769409,3.6601619720458975,8.938984024098318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.13720703125,0.0,1542.708740234375,1895.4371337890625,0.0,4300.0,0.9073531031608582,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813670039176941,0.2748379409313202,0.2497380971908569,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974112331867218,0.5280578136444092,0.5012174248695374,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771211624146,0.4074712991714477,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513173460960388,0.3589613139629364,0.342084527015686,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378859519958496,0.2302109003067016,1.0472105741500854,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059116840362549,3.0591092109680176,7.524347893195227e-06,2.3629491329193115,0.9050024747848512,0.9050024747848512,0.0,143.35675048828125,141.0,55475.55859375,0.0,2384.377197265625,1.0,280.0576171875,283.68023681640625,295.1398010253906,297.693115234375,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663067102432251,3.66309118270874,8.953297765401658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.07421875,0.0,1546.3604736328125,1895.4371337890625,0.0,4300.0,0.9080665707588196,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106714725494,0.2491060942411422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736059904098512,0.5257468819618225,0.4993157982826233,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066096842288971,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281843185425,0.3583494126796722,0.3417355418205261,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586402416229,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937780380249,1.0,1.0,0.0,1.0,-3.054863452911377,3.0548558235168457,7.503115739382338e-06,2.359527826309204,0.9025795459747314,0.9025795459747314,0.0,142.82786560058594,144.0,56840.00390625,0.0,2373.72607421875,1.0,279.75811767578125,283.4690246582031,295.21337890625,297.86309814453125,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663660764694214,3.663684844970703,8.956199621934502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9912109375,0.0,1548.431640625,1895.4371337890625,0.0,4300.0,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106714725494,0.2491060942411422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736059904098512,0.5257468819618225,0.4993157982826233,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066096842288971,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281843185425,0.3583494126796722,0.3417355418205261,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586402416229,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937780380249,1.0,1.0,0.0,1.0,-3.054863452911377,3.0548558235168457,7.503115739382338e-06,2.359527826309204,0.9025795459747314,0.9025795459747314,0.0,142.82786560058594,144.0,56840.00390625,0.0,2373.72607421875,1.0,279.75811767578125,283.4690246582031,295.21337890625,297.86309814453125,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663660764694214,3.663684844970703,8.956199621934502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9912109375,0.0,1548.431640625,1895.4371337890625,0.0,4300.0,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724513709545135,0.2479465007781982,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694475531578064,0.522753119468689,0.4966926276683807,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188650131226,0.3570981919765472,0.3407371044158935,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232679367065,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.571774959564209,1.0,1.0,0.0,1.0,-3.0501086711883545,3.0501012802124023,7.47945250623161e-06,2.35571813583374,0.8977181911468506,0.8977181911468506,0.0,143.94525146484375,147.0,58145.4453125,0.0,2370.76220703125,1.0,279.4581604003906,283.2621459960937,295.2755432128906,298.01177978515625,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65564227104187,3.65566635131836,8.917038485378725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.7373046875,0.0,1541.2066650390625,1895.4371337890625,0.0,4300.0,0.9066817760467528,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724513709545135,0.2479465007781982,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694475531578064,0.522753119468689,0.4966926276683807,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188650131226,0.3570981919765472,0.3407371044158935,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232679367065,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.571774959564209,1.0,1.0,0.0,1.0,-3.0501086711883545,3.0501012802124023,7.47945250623161e-06,2.35571813583374,0.8977181911468506,0.8977181911468506,0.0,143.94525146484375,147.0,58145.4453125,0.0,2370.76220703125,1.0,279.4581604003906,283.2621459960937,295.2755432128906,298.01177978515625,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65564227104187,3.65566635131836,8.917038485378725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.7373046875,0.0,1541.2066650390625,1895.4371337890625,0.0,4300.0,0.9066817760467528,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995853424072,0.2721091508865356,0.2473285794258117,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491211891174,0.5211719870567322,0.4947782158851623,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437784194946,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456580638885498,0.3567932546138763,0.3401557803153991,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725261569023132,1.0,1.0,0.0,1.0,-3.048781394958496,3.048774003982544,7.472378911188571e-06,2.354454517364502,0.8982787728309631,0.8982787728309631,0.0,145.4111328125,150.0,56919.09765625,0.0,2375.9443359375,1.0,279.7421875,283.46551513671875,295.21063232421875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502766609191895,3.6503005027771,8.890881417755736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.0712890625,0.0,1534.3779296875,1895.4371337890625,0.0,4300.0,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995853424072,0.2721091508865356,0.2473285794258117,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491211891174,0.5211719870567322,0.4947782158851623,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437784194946,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456580638885498,0.3567932546138763,0.3401557803153991,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725261569023132,1.0,1.0,0.0,1.0,-3.048781394958496,3.048774003982544,7.472378911188571e-06,2.354454517364502,0.8982787728309631,0.8982787728309631,0.0,145.4111328125,150.0,56919.09765625,0.0,2375.9443359375,1.0,279.7421875,283.46551513671875,295.21063232421875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502766609191895,3.6503005027771,8.890881417755736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.0712890625,0.0,1534.3779296875,1895.4371337890625,0.0,4300.0,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
