time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728515267372131,0.2478365153074264,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454348564148,0.5210261940956116,0.4944064319133758,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031212806702,0.3576308488845825,0.3407531380653381,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123389482498,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741654634475708,1.0,1.0,0.0,1.0,-3.055361032485962,3.0553536415100098,7.5042025855509564e-06,2.3593406677246094,0.901746928691864,0.901746928691864,0.0,146.62452697753906,153.0,55751.35546875,0.0,2394.447265625,1.0,280.0417785644531,283.68585205078125,295.1657409667969,297.69293212890625,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653009653091431,3.65303373336792,8.904200967663201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3173828125,0.0,1535.824951171875,1895.4371337890625,0.0,4300.0,0.905907154083252,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728515267372131,0.2478365153074264,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454348564148,0.5210261940956116,0.4944064319133758,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031212806702,0.3576308488845825,0.3407531380653381,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123389482498,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741654634475708,1.0,1.0,0.0,1.0,-3.055361032485962,3.0553536415100098,7.5042025855509564e-06,2.3593406677246094,0.901746928691864,0.901746928691864,0.0,146.62452697753906,153.0,55751.35546875,0.0,2394.447265625,1.0,280.0417785644531,283.68585205078125,295.1657409667969,297.69293212890625,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653009653091431,3.65303373336792,8.904200967663201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3173828125,0.0,1535.824951171875,1895.4371337890625,0.0,4300.0,0.905907154083252,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733023762702942,0.2729701101779938,0.2481616288423538,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619756937026978,0.5206646919250488,0.4943411648273468,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013650894165039,0.4174270629882812,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440317511558533,0.3578923642635345,0.3411890268325805,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337959289551,0.2300960570573806,1.0474480390548706,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626061439514,1.0,1.0,0.0,1.0,-3.0601418018341064,3.0601344108581543,7.527645266236504e-06,2.3630073070526123,0.900773823261261,0.900773823261261,0.0,147.39712524414062,153.0,56956.67578125,0.0,2407.36279296875,1.0,279.79852294921875,283.5408935546875,295.2309265136719,297.91632080078125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654172420501709,3.6541965007781982,8.909869393392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.564453125,0.0,1537.46923828125,1895.4371337890625,0.0,4300.0,0.9061455726623536,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716039419174194,0.2726998925209045,0.2480957061052322,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595026969909668,0.5198214650154114,0.4937691986560821,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550961494446,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.84242844581604,0.3577962517738342,0.3412760496139526,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996817588806,0.2301297187805175,1.0482637882232666,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632641315460205,3.0632565021514893,7.54301208871766e-06,2.365417718887329,0.9001725912094116,0.9001725912094116,0.0,148.59840393066406,156.0,57173.70703125,0.0,2419.45654296875,1.0,279.7576599121094,283.50030517578125,295.25445556640625,297.9169311523437,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653358221054077,3.6533823013305664,8.905899449018762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.513671875,0.0,1536.992919921875,1895.4371337890625,0.0,4300.0,0.9060292840003968,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654673457145691,0.2715131938457489,0.2473605573177337,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509927034378052,0.517309844493866,0.4918125569820404,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037050485610962,0.4223570823669433,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365589380264282,0.3569256961345672,0.3408142626285553,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.229650005698204,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782965421676636,1.0,1.0,0.0,1.0,-3.061850070953369,3.061842679977417,7.536147222708678e-06,2.3643665313720703,0.8959704041481018,0.8959704041481018,0.0,152.22845458984375,159.0,58496.65234375,0.0,2435.776123046875,1.0,279.4582214355469,283.2952880859375,295.3216247558594,298.0799255371094,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463022232055664,3.646326303482056,8.871532486409706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.2431640625,0.0,1530.61181640625,1895.4371337890625,0.0,4300.0,0.9045786261558532,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654673457145691,0.2715131938457489,0.2473605573177337,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509927034378052,0.517309844493866,0.4918125569820404,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.6037050485610962,0.4223570823669433,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365589380264282,0.3569256961345672,0.3408142626285553,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.229650005698204,1.0476375818252563,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782965421676636,1.0,1.0,0.0,1.0,-3.061850070953369,3.061842679977417,7.536147222708678e-06,2.3643665313720703,0.8959704041481018,0.8959704041481018,0.0,152.22845458984375,159.0,58496.65234375,0.0,2435.776123046875,1.0,279.4582214355469,283.2952880859375,295.3216247558594,298.0799255371094,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463022232055664,3.646326303482056,8.871532486409706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.2431640625,0.0,1530.61181640625,1895.4371337890625,0.0,4300.0,0.9045786261558532,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712171375751495,0.2468843609094619,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435115456581116,0.515898585319519,0.4901810884475708,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560387611389,0.3567631542682647,0.3404794335365295,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607477426529,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799554586410522,1.0,1.0,0.0,1.0,-3.0599923133850098,3.0599849224090576,7.52639653001097e-06,2.36267614364624,0.897026002407074,0.897026002407074,0.0,155.41909790039062,162.0,57227.7734375,0.0,2448.95751953125,1.0,279.7421264648437,283.4939270019531,295.2537841796875,297.88604736328125,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642449140548706,3.6424732208251953,8.852792916513863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.24560546875,0.0,1525.3812255859375,1895.4371337890625,0.0,4300.0,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712171375751495,0.2468843609094619,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435115456581116,0.515898585319519,0.4901810884475708,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560387611389,0.3567631542682647,0.3404794335365295,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607477426529,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799554586410522,1.0,1.0,0.0,1.0,-3.0599923133850098,3.0599849224090576,7.52639653001097e-06,2.36267614364624,0.897026002407074,0.897026002407074,0.0,155.41909790039062,162.0,57227.7734375,0.0,2448.95751953125,1.0,279.7421264648437,283.4939270019531,295.2537841796875,297.88604736328125,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642449140548706,3.6424732208251953,8.852792916513863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.24560546875,0.0,1525.3812255859375,1895.4371337890625,0.0,4300.0,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719455659389496,0.247415155172348,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401706457138062,0.5158182978630066,0.4899156987667084,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318899154663,0.4269254803657532,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299088478088379,0.3576502799987793,0.3411672413349151,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745133638382,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678532123565674,3.0678458213806152,7.564705811091699e-06,2.368573904037476,0.9009334444999696,0.9009334444999696,0.0,157.3856658935547,165.0,56030.8125,0.0,2474.033203125,1.0,280.0417175292969,283.7103881835937,295.2025451660156,297.7498474121094,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646914482116699,3.64693832397461,8.874511081558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.630859375,0.0,1528.7000732421875,1895.4371337890625,0.0,4300.0,0.9045116305351256,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719455659389496,0.247415155172348,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401706457138062,0.5158182978630066,0.4899156987667084,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318899154663,0.4269254803657532,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299088478088379,0.3576502799987793,0.3411672413349151,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745133638382,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678532123565674,3.0678458213806152,7.564705811091699e-06,2.368573904037476,0.9009334444999696,0.9009334444999696,0.0,157.3856658935547,165.0,56030.8125,0.0,2474.033203125,1.0,280.0417175292969,283.7103881835937,295.2025451660156,297.7498474121094,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646914482116699,3.64693832397461,8.874511081558012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.630859375,0.0,1528.7000732421875,1895.4371337890625,0.0,4300.0,0.9045116305351256,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717443704605102,0.2476713806390762,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350811243057252,0.5146357417106628,0.4893428087234497,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150691986084,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072937011719,0.3578130304813385,0.3417339622974396,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269130706787,1.0,1.0,0.0,1.0,-3.0744569301605225,3.074449300765991,7.597499461553525e-06,2.37375283241272,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.09765625,0.0,2501.02001953125,1.0,279.7578125,283.5199584960937,295.2826843261719,297.9633178710937,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648955821990967,3.648979902267456,8.884449016477447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.20166015625,0.0,1531.75927734375,1895.4371337890625,0.0,4300.0,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717443704605102,0.2476713806390762,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350811243057252,0.5146357417106628,0.4893428087234497,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150691986084,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072937011719,0.3578130304813385,0.3417339622974396,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269130706787,1.0,1.0,0.0,1.0,-3.0744569301605225,3.074449300765991,7.597499461553525e-06,2.37375283241272,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.09765625,0.0,2501.02001953125,1.0,279.7578125,283.5199584960937,295.2826843261719,297.9633178710937,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648955821990967,3.648979902267456,8.884449016477447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.20166015625,0.0,1531.75927734375,1895.4371337890625,0.0,4300.0,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535977959632874,0.2716575264930725,0.2475204169750213,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314674735069276,0.5140589475631714,0.4886931777000427,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988689124584198,0.615304172039032,0.4302376806735992,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247905969619751,0.35786834359169,0.3417382836341858,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651321411133,0.2306754440069198,1.0528240203857422,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.585719645023346,1.0,1.0,0.0,1.0,-3.0751097202301025,3.075102090835572,7.600567187182605e-06,2.37419056892395,0.9017601609230042,0.9017601609230042,0.0,161.87852478027344,168.0,56288.94921875,0.0,2511.3203125,1.0,280.0013122558594,283.668701171875,295.2308654785156,297.7642517089844,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650913953781128,3.650937795639038,8.893986205293913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.45458984375,0.0,1533.3624267578125,1895.4371337890625,0.0,4300.0,0.9054484367370604,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522793412208557,0.2718755006790161,0.247660681605339,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290987849235536,0.5138614177703857,0.488424152135849,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172486543655396,0.4315088391304016,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234515190124512,0.3582029938697815,0.3420007526874542,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406905174255,0.2309701591730117,1.0540252923965454,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075655937195,1.0,1.0,0.0,1.0,-3.078238248825073,3.078230619430542,7.6158466981723905e-06,2.3765249252319336,0.9034700989723206,0.9034700989723206,0.0,163.1987762451172,171.0,56175.92578125,0.0,2524.21533203125,1.0,280.04229736328125,283.7127685546875,295.2168884277344,297.7816772460937,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552252769470215,3.655249357223511,8.915004627851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.056640625,0.0,1537.5606689453125,1895.4371337890625,0.0,4300.0,0.90632963180542,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879644870758,0.2476278841495514,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230327010154724,0.5123485326766968,0.487494558095932,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195382475852966,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288083076477,0.3580771684646606,0.3422742486000061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310308963060379,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892231464385986,1.0,1.0,0.0,1.0,-3.081967353820801,3.081959724426269,7.63450407248456e-06,2.3794851303100586,0.9021613001823424,0.9021613001823424,0.0,166.39846801757812,174.0,57475.1640625,0.0,2548.1552734375,1.0,279.7577819824219,283.5159606933594,295.28466796875,297.97479248046875,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929882824304514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.421875,0.0,1541.947509765625,1895.4371337890625,0.0,4300.0,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879644870758,0.2476278841495514,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230327010154724,0.5123485326766968,0.487494558095932,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195382475852966,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288083076477,0.3580771684646606,0.3422742486000061,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310308963060379,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892231464385986,1.0,1.0,0.0,1.0,-3.081967353820801,3.081959724426269,7.63450407248456e-06,2.3794851303100586,0.9021613001823424,0.9021613001823424,0.0,166.39846801757812,174.0,57475.1640625,0.0,2548.1552734375,1.0,279.7577819824219,283.5159606933594,295.28466796875,297.97479248046875,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929882824304514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.421875,0.0,1541.947509765625,1895.4371337890625,0.0,4300.0,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455618858337,0.246676817536354,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141638875007628,0.5096396207809448,0.4853619635105133,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703273773193,0.3569849729537964,0.341618150472641,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299456834793,1.0542343854904177,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730966567993,3.076723337173462,7.608691703353543e-06,2.3754870891571045,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.4375,0.0,2560.00048828125,1.0,279.45819091796875,283.2992858886719,295.3319702148437,298.1083984375,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903935508897121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.3271484375,0.0,1537.6790771484375,1895.4371337890625,0.0,4300.0,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455618858337,0.246676817536354,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141638875007628,0.5096396207809448,0.4853619635105133,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703273773193,0.3569849729537964,0.341618150472641,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299456834793,1.0542343854904177,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274816513062,1.0,1.0,0.0,1.0,-3.076730966567993,3.076723337173462,7.608691703353543e-06,2.3754870891571045,0.8979905247688293,0.8979905247688293,0.0,170.5668182373047,177.0,58655.4375,0.0,2560.00048828125,1.0,279.45819091796875,283.2992858886719,295.3319702148437,298.1083984375,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903935508897121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.3271484375,0.0,1537.6790771484375,1895.4371337890625,0.0,4300.0,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694278359413147,0.2460051029920578,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075620770454408,0.5080534219741821,0.4835745096206665,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093980550765991,0.3566400110721588,0.3411132991313934,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543636083603,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635959625244,1.0,1.0,0.0,1.0,-3.0728468894958496,3.0728392601013184,7.5890829975833185e-06,2.372316598892212,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.734375,0.0,2569.882080078125,1.0,279.7421875,283.4877319335937,295.24334716796875,297.8848571777344,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.08544921875,0.0,1533.49365234375,1895.4371337890625,0.0,4300.0,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694278359413147,0.2460051029920578,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075620770454408,0.5080534219741821,0.4835745096206665,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093980550765991,0.3566400110721588,0.3411132991313934,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543636083603,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635959625244,1.0,1.0,0.0,1.0,-3.0728468894958496,3.0728392601013184,7.5890829975833185e-06,2.372316598892212,0.8989032506942749,0.8989032506942749,0.0,173.8706512451172,180.0,57238.734375,0.0,2569.882080078125,1.0,279.7421875,283.4877319335937,295.24334716796875,297.8848571777344,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649879217147827,3.649903297424317,8.888946467777714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.08544921875,0.0,1533.49365234375,1895.4371337890625,0.0,4300.0,0.905302345752716,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699347734451294,0.2463457137346267,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046458005905152,0.5077803134918213,0.4831406772136688,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280951499939,0.3573416173458099,0.341637521982193,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880337953567,1.054559350013733,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180918693542,1.0,1.0,0.0,1.0,-3.078584671020508,3.078577041625977,7.617258233949542e-06,2.3766660690307617,0.9024589657783508,0.9024589657783508,0.0,175.92227172851562,183.0,55876.515625,0.0,2591.70361328125,1.0,280.0417785644531,283.6938171386719,295.16925048828125,297.7162475585937,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909679536373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.568359375,0.0,1536.78955078125,1895.4371337890625,0.0,4300.0,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699347734451294,0.2463457137346267,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046458005905152,0.5077803134918213,0.4831406772136688,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.6264119744300842,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280951499939,0.3573416173458099,0.341637521982193,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880337953567,1.054559350013733,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180918693542,1.0,1.0,0.0,1.0,-3.078584671020508,3.078577041625977,7.617258233949542e-06,2.3766660690307617,0.9024589657783508,0.9024589657783508,0.0,175.92227172851562,183.0,55876.515625,0.0,2591.70361328125,1.0,280.0417785644531,283.6938171386719,295.16925048828125,297.7162475585937,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654133319854736,3.6541574001312256,8.909679536373005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.568359375,0.0,1536.78955078125,1895.4371337890625,0.0,4300.0,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362537980079651,0.2699198126792907,0.2465715259313583,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.903211772441864,0.5073357820510864,0.4830170273780823,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276334524154663,0.4393898248672485,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067543506622314,0.3575037121772766,0.3420060873031616,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003297209739685,0.2307766675949096,1.0560975074768066,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954567790031433,1.0,1.0,0.0,1.0,-3.082404375076294,3.0823967456817627,7.636374903086107e-06,2.379699468612671,0.90142422914505,0.90142422914505,0.0,177.0592803955078,183.0,56978.171875,0.0,2605.060546875,1.0,279.7984924316406,283.54168701171875,295.2182922363281,297.9177551269531,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655719518661499,3.655743598937988,8.91741649411415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.25537109375,0.0,1538.995361328125,1895.4371337890625,0.0,4300.0,0.9064696431159972,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344211339950562,0.2694962918758392,0.2464015036821365,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005219340324402,0.5063924789428711,0.4823858439922333,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281958222389221,0.4400033056735992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376275062561,0.3572838008403778,0.3420133292675018,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986111402511597,0.2306953817605972,1.056560516357422,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964687466621399,1.0,1.0,0.0,1.0,-3.0827507972717285,3.0827431678771973,7.63832576922141e-06,2.3800647258758545,0.9006602168083191,0.9006602168083191,0.0,178.77427673339844,186.0,57060.73828125,0.0,2614.745849609375,1.0,279.7576599121094,283.49237060546875,295.2247009277344,297.89434814453125,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655061006546021,3.6550850868225098,8.914203704080137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3203125,0.0,1538.798095703125,1895.4371337890625,0.0,4300.0,0.9063968062400818,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269634246826,0.2679598033428192,0.2453898340463638,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934549689292908,0.5036311745643616,0.4802356362342834,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021275520325,0.3561136424541473,0.341311365365982,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299541234970092,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.076649904251098,3.0766422748565674,7.608446139784064e-06,2.3754897117614746,0.8958456516265869,0.8958456516265869,0.0,182.89210510253903,189.0,58101.62109375,0.0,2624.53662109375,1.0,279.4582214355469,283.2694091796875,295.2543029785156,298.00311279296875,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.876362471710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.81201171875,0.0,1531.8818359375,1895.4371337890625,0.0,4300.0,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269634246826,0.2679598033428192,0.2453898340463638,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934549689292908,0.5036311745643616,0.4802356362342834,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021275520325,0.3561136424541473,0.341311365365982,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299541234970092,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.076649904251098,3.0766422748565674,7.608446139784064e-06,2.3754897117614746,0.8958456516265869,0.8958456516265869,0.0,182.89210510253903,189.0,58101.62109375,0.0,2624.53662109375,1.0,279.4582214355469,283.2694091796875,295.2543029785156,298.00311279296875,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647294759750366,3.647318840026856,8.876362471710308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.81201171875,0.0,1531.8818359375,1895.4371337890625,0.0,4300.0,0.904810667037964,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252993583679199,0.2672794759273529,0.2445893287658691,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589702606201,0.5018911957740784,0.4783295094966888,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794582724571228,0.3556091785430908,0.3406778275966644,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815497636795,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.071202754974365,3.071195125579834,7.581329555250704e-06,2.3712003231048584,0.8959446549415588,0.8959446549415588,0.0,186.2463531494141,192.0,56531.16796875,0.0,2631.566162109375,1.0,279.7421264648437,283.4504699707031,295.14422607421875,297.7496643066406,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641331434249878,3.641355514526367,8.847360390973336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.50048828125,0.0,1524.5911865234375,1895.4371337890625,0.0,4300.0,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252993583679199,0.2672794759273529,0.2445893287658691,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589702606201,0.5018911957740784,0.4783295094966888,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794582724571228,0.3556091785430908,0.3406778275966644,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815497636795,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.071202754974365,3.071195125579834,7.581329555250704e-06,2.3712003231048584,0.8959446549415588,0.8959446549415588,0.0,186.2463531494141,192.0,56531.16796875,0.0,2631.566162109375,1.0,279.7421264648437,283.4504699707031,295.14422607421875,297.7496643066406,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641331434249878,3.641355514526367,8.847360390973336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.50048828125,0.0,1524.5911865234375,1895.4371337890625,0.0,4300.0,0.9034438133239746,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485149383545,0.2674193382263183,0.2446802407503128,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847035765647888,0.5012365579605103,0.4776253402233124,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408912658691,0.3559291660785675,0.340930163860321,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942787408828,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740230083465576,3.074015617370605,7.59531667426927e-06,2.373401641845703,0.898521900177002,0.898521900177002,0.0,188.5120391845703,195.0,55013.86328125,-0.0,2648.92919921875,1.0,280.04168701171875,283.6494445800781,295.0479431152344,297.548828125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642244100570679,3.642267942428589,8.851795882947044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.66259765625,0.0,1524.2552490234375,1895.4371337890625,0.0,4300.0,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485149383545,0.2674193382263183,0.2446802407503128,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847035765647888,0.5012365579605103,0.4776253402233124,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408912658691,0.3559291660785675,0.340930163860321,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942787408828,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740230083465576,3.074015617370605,7.59531667426927e-06,2.373401641845703,0.898521900177002,0.898521900177002,0.0,188.5120391845703,195.0,55013.86328125,-0.0,2648.92919921875,1.0,280.04168701171875,283.6494445800781,295.0479431152344,297.548828125,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642244100570679,3.642267942428589,8.851795882947044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.66259765625,0.0,1524.2552490234375,1895.4371337890625,0.0,4300.0,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789628505707,0.2450394928455352,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201920509338,0.5009520053863525,0.4773679971694946,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475021362305,0.445048838853836,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369546413421,0.3415256142616272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302105128765106,1.0559444427490234,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810619354248,3.079802989959717,7.624133104400244e-06,2.377949476242065,0.903353750705719,0.903353750705719,0.0,190.79151916503903,198.0,53572.21875,-0.0,2672.19580078125,1.0,280.3417358398437,283.8465881347656,294.9608154296875,297.3672180175781,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510963439941406,3.651120185852051,8.894875236364896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.4365234375,0.0,1532.4942626953125,1895.4371337890625,0.0,4300.0,0.905365228652954,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789628505707,0.2450394928455352,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201920509338,0.5009520053863525,0.4773679971694946,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475021362305,0.445048838853836,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369546413421,0.3415256142616272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302105128765106,1.0559444427490234,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810619354248,3.079802989959717,7.624133104400244e-06,2.377949476242065,0.903353750705719,0.903353750705719,0.0,190.79151916503903,198.0,53572.21875,-0.0,2672.19580078125,1.0,280.3417358398437,283.8465881347656,294.9608154296875,297.3672180175781,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510963439941406,3.651120185852051,8.894875236364896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.4365234375,0.0,1532.4942626953125,1895.4371337890625,0.0,4300.0,0.905365228652954,1.0,0.0,3.0,1.0,0.0
