time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208774089813232,0.2675440311431885,0.245118036866188,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804264068603516,0.5003260970115662,0.4771330058574676,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361758708953857,0.4459110498428345,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212173461914,0.3564901351928711,0.3417558968067169,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425766944885,0.2301844358444214,1.0567986965179443,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717363357544,1.0,1.0,0.0,1.0,-3.081970453262329,3.081962823867798,7.63516072765924e-06,2.3797547817230225,0.9028847813606262,0.9028847813606262,0.0,192.21240234375,198.0,54637.4140625,-0.0,2683.89111328125,1.0,280.0985412597656,283.69000244140625,295.0047607421875,297.5596618652344,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655026435852051,3.65505051612854,8.914035447560309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.14208984375,0.0,1537.2877197265625,1895.4371337890625,0.0,4300.0,0.906228482723236,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.718697726726532,0.2668409943580627,0.2447399348020553,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775128722190857,0.499131977558136,0.4763158857822418,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.636176586151123,0.4461716711521148,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871852517127991,0.3559912741184234,0.3415498435497284,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830498576164246,0.2298158705234527,1.0562151670455933,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349308013916,1.0,1.0,0.0,1.0,-3.0799055099487305,3.079897880554199,7.625267699040705e-06,2.3782999515533447,0.902635097503662,0.902635097503662,0.0,194.23204040527344,201.0,54685.92578125,-0.0,2690.447265625,1.0,280.0576477050781,283.6361083984375,295.006591796875,297.5293884277344,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65669298171997,3.656716823577881,8.922165193325782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.55859375,0.0,1539.6865234375,1895.4371337890625,0.0,4300.0,0.9066750407218932,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646270096302032,0.2431869953870773,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395988464355,0.4957265555858612,0.4736374914646148,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179299354553,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441573381424,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673630237579346,3.0673556327819824,7.563738563476363e-06,2.3688035011291504,0.8987255096435547,0.8987255096435547,0.0,198.9185791015625,204.0,55678.49609375,-0.0,2690.419677734375,1.0,279.7581787109375,283.4049987792969,295.0317077636719,297.6282043457031,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65343189239502,3.653455972671509,8.906258699425962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.794921875,0.0,1537.8150634765625,1895.4371337890625,0.0,4300.0,0.906098246574402,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646270096302032,0.2431869953870773,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395988464355,0.4957265555858612,0.4736374914646148,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284029006958,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179299354553,0.3402634561061859,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441573381424,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673630237579346,3.0673556327819824,7.563738563476363e-06,2.3688035011291504,0.8987255096435547,0.8987255096435547,0.0,198.9185791015625,204.0,55678.49609375,-0.0,2690.419677734375,1.0,279.7581787109375,283.4049987792969,295.0317077636719,297.6282043457031,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65343189239502,3.653455972671509,8.906258699425962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.794921875,0.0,1537.8150634765625,1895.4371337890625,0.0,4300.0,0.906098246574402,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673812866211,0.2417383342981338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084862709045,0.4932034313678741,0.4710584580898285,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757640480995178,0.3527796566486358,0.3389050364494324,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962446928024,1.0461375713348389,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023504257202,3.054015874862671,7.497943897760706e-06,2.358438491821289,0.8995931148529053,0.8995931148529053,0.0,202.7351226806641,207.0,54080.91015625,-0.0,2684.28564453125,1.0,280.0422058105469,283.5802307128906,294.919677734375,297.37030029296875,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515204906463614,3.651544570922852,8.896942631508864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.9150390625,0.0,1535.105712890625,1895.4371337890625,0.0,4300.0,0.9056456685066224,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673812866211,0.2417383342981338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084862709045,0.4932034313678741,0.4710584580898285,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757640480995178,0.3527796566486358,0.3389050364494324,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962446928024,1.0461375713348389,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023504257202,3.054015874862671,7.497943897760706e-06,2.358438491821289,0.8995931148529053,0.8995931148529053,0.0,202.7351226806641,207.0,54080.91015625,-0.0,2684.28564453125,1.0,280.0422058105469,283.5802307128906,294.919677734375,297.37030029296875,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515204906463614,3.651544570922852,8.896942631508864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.9150390625,0.0,1535.105712890625,1895.4371337890625,0.0,4300.0,0.9056456685066224,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626478374004364,0.2412100285291671,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604662418365479,0.491857647895813,0.4696814119815826,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772913932800293,0.3523570001125335,0.3384341299533844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162318944931,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.04897689819336,3.0489695072174072,7.473174264305271e-06,2.354537010192871,0.9028462767601012,0.9028462767601012,0.0,205.2310485839844,210.0,52554.6328125,-0.0,2687.443359375,1.0,280.341796875,283.77557373046875,294.8264465332031,297.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559228897094727,3.655946969985962,8.918408411773271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.83447265625,0.0,1538.7716064453125,1895.4371337890625,0.0,4300.0,0.9065236449241638,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626478374004364,0.2412100285291671,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604662418365479,0.491857647895813,0.4696814119815826,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772913932800293,0.3523570001125335,0.3384341299533844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162318944931,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.04897689819336,3.0489695072174072,7.473174264305271e-06,2.354537010192871,0.9028462767601012,0.9028462767601012,0.0,205.2310485839844,210.0,52554.6328125,-0.0,2687.443359375,1.0,280.341796875,283.77557373046875,294.8264465332031,297.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559228897094727,3.655946969985962,8.918408411773271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.83447265625,0.0,1538.7716064453125,1895.4371337890625,0.0,4300.0,0.9065236449241638,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611480057239532,0.2403528988361358,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628890991211,0.4893550872802734,0.4679194986820221,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.446861207485199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079847812652,0.3377348482608795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255414009094,1.040247917175293,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.041583776473999,7.437555268552387e-06,2.34906268119812,0.9005216956138611,0.9005216956138611,0.0,208.3978729248047,213.0,53590.203125,-0.0,2689.494873046875,1.0,280.0577697753906,283.565185546875,294.87353515625,297.3280639648437,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65602970123291,3.6560537815094,8.918929097490036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.685546875,0.0,1540.059814453125,1895.4371337890625,0.0,4300.0,0.9066262245178224,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611480057239532,0.2403528988361358,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628890991211,0.4893550872802734,0.4679194986820221,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.446861207485199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079847812652,0.3377348482608795,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255414009094,1.040247917175293,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.041583776473999,7.437555268552387e-06,2.34906268119812,0.9005216956138611,0.9005216956138611,0.0,208.3978729248047,213.0,53590.203125,-0.0,2689.494873046875,1.0,280.0577697753906,283.565185546875,294.87353515625,297.3280639648437,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65602970123291,3.6560537815094,8.918929097490036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.685546875,0.0,1540.059814453125,1895.4371337890625,0.0,4300.0,0.9066262245178224,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978673338890076,0.2599451541900635,0.2395070940256118,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530160188674927,0.4875426292419433,0.4665001928806305,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096779823304,0.6352810859680176,0.4464619755744934,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729688644409,0.3500290513038635,0.3369657695293426,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377749204635,1.037267804145813,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886194229126,3.033878803253174,7.400131380563835e-06,2.343201160430908,0.8975886106491089,0.8975886106491089,0.0,210.4400787353516,213.0,54571.9140625,-0.0,2685.08837890625,1.0,279.80108642578125,283.3916320800781,294.9086303710937,297.4802551269531,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652753591537476,3.652777671813965,8.902952686185017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.42333984375,0.0,1537.4071044921875,1895.4371337890625,0.0,4300.0,0.9059464335441588,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.6945265531539917,0.2585191130638122,0.2383970320224762,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8495349884033203,0.4854450821876526,0.4647294282913208,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9306023120880128,0.6339894533157349,0.4457227885723114,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181712150574,0.3487021625041961,0.335909366607666,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.6606126427650452,0.2234462648630142,1.0332473516464231,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435592651367,3.023428201675415,7.349411134782713e-06,2.3352034091949463,0.8949936628341675,0.8949936628341675,0.0,212.6947479248047,201.0,54512.6875,-0.0,2676.4697265625,1.0,279.75811767578125,283.33526611328125,294.9011535644531,297.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,36280.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646476030349731,3.6465001106262207,8.872377179613977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.435546875,0.0,1531.34716796875,1895.4371337890625,0.0,4300.0,0.9046590328216552,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201554775238,0.2363803386688232,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965003967285,0.4824857115745544,0.4614681303501129,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006419181824,0.333843320608139,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016386032104,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899169921875,3.002891778945923,7.24981782695977e-06,2.3193023204803467,0.8942388296127319,0.8942388296127319,0.0,209.67510986328125,189.0,52850.74609375,-0.0,2621.48046875,1.0,280.0421142578125,283.5125427246094,294.789306640625,297.16387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637882947921753,3.637906789779663,8.83061090917181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.06591796875,0.0,1521.3099365234375,1895.4371337890625,0.0,4300.0,0.902720272541046,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201554775238,0.2363803386688232,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965003967285,0.4824857115745544,0.4614681303501129,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006419181824,0.333843320608139,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016386032104,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899169921875,3.002891778945923,7.24981782695977e-06,2.3193023204803467,0.8942388296127319,0.8942388296127319,0.0,209.67510986328125,189.0,52850.74609375,-0.0,2621.48046875,1.0,280.0421142578125,283.5125427246094,294.789306640625,297.16387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637882947921753,3.637906789779663,8.83061090917181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.06591796875,0.0,1521.3099365234375,1895.4371337890625,0.0,4300.0,0.902720272541046,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113922119141,0.2559532821178436,0.2352262735366821,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554493188858032,0.4807664155960083,0.4593219459056854,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689783096313,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209167033433914,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388291640673e-06,2.309284448623657,0.895836353302002,0.895836353302002,0.0,201.60186767578125,177.0,51252.01953125,-0.0,2555.681396484375,1.0,280.3416442871094,283.7090148925781,294.6954040527344,296.96026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635504961013794,3.635529041290283,8.819070558274689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.30859375,0.0,1517.4649658203125,1895.4371337890625,0.0,4300.0,0.9020830392837524,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113922119141,0.2559532821178436,0.2352262735366821,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554493188858032,0.4807664155960083,0.4593219459056854,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689783096313,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209167033433914,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388291640673e-06,2.309284448623657,0.895836353302002,0.895836353302002,0.0,201.60186767578125,177.0,51252.01953125,-0.0,2555.681396484375,1.0,280.3416442871094,283.7090148925781,294.6954040527344,296.96026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635504961013794,3.635529041290283,8.819070558274689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.30859375,0.0,1517.4649658203125,1895.4371337890625,0.0,4300.0,0.9020830392837524,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683801651001,0.2556686103343963,0.2345101237297058,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647941946983337,0.4796501696109772,0.4577656388282776,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457546830177307,0.3317800164222717,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.220505952835083,1.0142651796340942,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.1476929406344425e-06,2.3029205799102783,0.8995984196662903,0.8995984196662903,0.0,191.2834930419922,165.0,49737.91015625,-0.0,2487.653076171875,1.0,280.64166259765625,283.905029296875,294.6112670898437,296.77783203125,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640623092651367,3.640647172927856,8.843919090395502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.7705078125,0.0,1521.6229248046875,1895.4371337890625,0.0,4300.0,0.9030905365943908,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683801651001,0.2556686103343963,0.2345101237297058,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647941946983337,0.4796501696109772,0.4577656388282776,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457546830177307,0.3317800164222717,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.220505952835083,1.0142651796340942,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.1476929406344425e-06,2.3029205799102783,0.8995984196662903,0.8995984196662903,0.0,191.2834930419922,165.0,49737.91015625,-0.0,2487.653076171875,1.0,280.64166259765625,283.905029296875,294.6112670898437,296.77783203125,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640623092651367,3.640647172927856,8.843919090395502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.7705078125,0.0,1521.6229248046875,1895.4371337890625,0.0,4300.0,0.9030905365943908,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.2556308209896087,0.2340141683816909,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808079719543,0.4788514971733093,0.4565158188343048,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.789723813533783,0.345719963312149,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.220376044511795,1.0113375186920166,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078508513514e-06,2.29862117767334,0.9054767489433287,0.9054767489433287,0.0,179.98016357421875,153.0,48282.4609375,-0.0,2419.815185546875,1.0,280.9417419433594,284.0984191894531,294.53106689453125,296.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537516117095934,3.653775691986084,8.907817914405314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.41015625,0.0,1534.5966796875,1895.4371337890625,0.0,4300.0,0.9058800339698792,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.2556308209896087,0.2340141683816909,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808079719543,0.4788514971733093,0.4565158188343048,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.789723813533783,0.345719963312149,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.220376044511795,1.0113375186920166,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078508513514e-06,2.29862117767334,0.9054767489433287,0.9054767489433287,0.0,179.98016357421875,153.0,48282.4609375,-0.0,2419.815185546875,1.0,280.9417419433594,284.0984191894531,294.53106689453125,296.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537516117095934,3.653775691986084,8.907817914405314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.41015625,0.0,1534.5966796875,1895.4371337890625,0.0,4300.0,0.9058800339698792,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.722533643245697,0.2552324533462524,0.2336770296096801,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832348585128784,0.4779909253120422,0.4557799696922302,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.635723352432251,0.4455290138721466,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.795754075050354,0.3453681766986847,0.3309211730957031,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874949336051941,0.2201112359762191,1.009783148765564,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671607971191,1.0,1.0,0.0,1.0,-2.972555160522461,2.972548246383667,7.104511951183667e-06,2.296069622039795,0.9054709076881408,0.9054709076881408,0.0,174.35513305664062,153.0,49313.75,-0.0,2384.961669921875,1.0,280.6984558105469,283.9381408691406,294.5811767578125,296.7997131347656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659778356552124,3.659802436828613,8.937228130889707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.23193359375,0.0,1541.7457275390625,1895.4371337890625,0.0,4300.0,0.9072132110595704,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266075015068054,0.2543826401233673,0.2329013049602508,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888667225837708,0.4765765964984894,0.4544771313667297,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348351836204529,0.4449845552444458,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971976280212,0.3445779979228973,0.3301612436771393,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920618414878845,0.2195319980382919,1.006895661354065,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753179788589478,1.0,1.0,0.0,1.0,-2.9650251865386963,2.9650182723999023,7.0688502091798e-06,2.290377378463745,0.9056271314620972,0.9056271314620972,0.0,169.20143127441406,141.0,49336.390625,-0.0,2345.240234375,1.0,280.6576232910156,283.8808898925781,294.5872497558594,296.7730712890625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663447141647339,3.663471221923828,8.955155976764217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.56591796875,0.0,1546.4217529296875,1895.4371337890625,0.0,4300.0,0.90811026096344,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.2519091367721557,0.2305757850408554,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337750434875,0.4727624356746673,0.4508470594882965,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.6318053603172302,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421623110771179,0.3277938961982727,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177132964134216,0.998065948486328,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419186115264893,6.959505753911799e-06,2.2726950645446777,0.9006069898605347,0.9006069898605347,0.0,159.339111328125,129.0,50253.45703125,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,294.61993408203125,296.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661862134933472,3.661886215209961,8.947408218773489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.48583984375,0.0,1547.0867919921875,1895.4371337890625,0.0,4300.0,0.9079481363296508,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.2519091367721557,0.2305757850408554,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337750434875,0.4727624356746673,0.4508470594882965,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.6318053603172302,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109333992004,0.3421623110771179,0.3277938961982727,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177132964134216,0.998065948486328,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419186115264893,6.959505753911799e-06,2.2726950645446777,0.9006069898605347,0.9006069898605347,0.0,159.339111328125,129.0,50253.45703125,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,294.61993408203125,296.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661862134933472,3.661886215209961,8.947408218773489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.48583984375,0.0,1547.0867919921875,1895.4371337890625,0.0,4300.0,0.9079481363296508,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386237978935242,0.2498954534530639,0.2286697924137115,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.906504452228546,0.4697335064411163,0.4479349255561828,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291571259498596,0.4409249126911163,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165792226791382,0.3401225209236145,0.3257814943790436,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809663772583,0.2161383479833603,0.9904515743255616,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312020301819,1.0,1.0,0.0,1.0,-2.922182559967041,2.922175645828247,6.8666436163766775e-06,2.2575457096099854,0.8937667012214661,0.8937667012214661,0.0,152.7652587890625,129.0,51122.52734375,-0.0,2187.11865234375,1.0,280.0775451660156,283.4356994628906,294.650390625,296.9919128417969,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651078224182129,3.651102304458618,8.894787129065662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.84033203125,0.0,1537.47021484375,1895.4371337890625,0.0,4300.0,0.9057302474975586,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7404458522796631,0.2488390207290649,0.2276373207569122,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.909449338912964,0.468152105808258,0.4463645219802856,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9990000128746032,0.6278504729270935,0.4374897480010986,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.8189122676849365,0.3390322029590606,0.324677437543869,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7077212929725647,0.2152851223945617,0.9862856268882751,284.6136779785156,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6100769042969,1.0,0.5562787652015686,1.0,1.0,0.0,1.0,-2.908618211746216,2.908611297607422,6.80332641422865e-06,2.2471916675567627,0.8903666138648987,0.8903666138648987,0.0,149.88441467285156,117.0,50963.4296875,-0.0,2149.454345703125,1.0,280.0580749511719,283.40655517578125,294.63775634765625,296.94512939453125,293.1499938964844,293.1499938964844,280.3500061035156,36557.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642730712890625,3.642754793167114,8.854161137605843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.7470703125,0.0,1529.2603759765625,1895.4371337890625,0.0,4300.0,0.9039822816848756,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042343139648,0.2467295974493026,0.2251356691122055,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206366539001464,0.4646831154823303,0.4423933327198028,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282836198806763,0.4199219346046448,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407054901123,0.3366725146770477,0.3218585550785064,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947146892547,0.9750540256500244,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807273864746,6.590650627913419e-06,2.211763620376587,0.883009135723114,0.883009135723114,0.0,140.71224975585938,105.0,48994.5859375,-0.0,2027.418701171875,1.0,280.342041015625,283.5789794921875,294.51275634765625,296.65606689453125,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616001844406128,3.616025686264038,8.72470138801873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.02392578125,0.0,1500.9901123046875,1895.4371337890625,0.0,4300.0,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042343139648,0.2467295974493026,0.2251356691122055,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206366539001464,0.4646831154823303,0.4423933327198028,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282836198806763,0.4199219346046448,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407054901123,0.3366725146770477,0.3218585550785064,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947146892547,0.9750540256500244,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807273864746,6.590650627913419e-06,2.211763620376587,0.883009135723114,0.883009135723114,0.0,140.71224975585938,105.0,48994.5859375,-0.0,2027.418701171875,1.0,280.342041015625,283.5789794921875,294.51275634765625,296.65606689453125,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616001844406128,3.616025686264038,8.72470138801873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.02392578125,0.0,1500.9901123046875,1895.4371337890625,0.0,4300.0,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591400146484375,0.2456659078598022,0.2236669510602951,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625438451766968,0.4397828280925751,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342645287513733,0.3977124392986297,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353181481361389,0.3200390636920929,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831624984741,0.2120512723922729,0.9670706391334534,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761350512504578,0.8761350512504578,0.0,130.17440795898438,108.0,47010.80859375,-0.0,1906.1702880859373,1.0,280.641357421875,283.772216796875,294.4017944335937,296.4147033691406,293.1499938964844,293.1499938964844,280.95001220703125,36789.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586656093597412,3.586679458618164,8.583664907746424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.5458984375,0.0,1469.6358642578125,1895.4371337890625,0.0,4300.0,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591400146484375,0.2456659078598022,0.2236669510602951,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110668182372,0.4625438451766968,0.4397828280925751,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342645287513733,0.3977124392986297,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353181481361389,0.3200390636920929,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831624984741,0.2120512723922729,0.9670706391334534,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194262981414795,6.392310751834884e-06,2.178196668624878,0.8761350512504578,0.8761350512504578,0.0,130.17440795898438,108.0,47010.80859375,-0.0,1906.1702880859373,1.0,280.641357421875,283.772216796875,294.4017944335937,296.4147033691406,293.1499938964844,293.1499938964844,280.95001220703125,36789.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586656093597412,3.586679458618164,8.583664907746424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.5458984375,0.0,1469.6358642578125,1895.4371337890625,0.0,4300.0,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638475894927979,0.2453226596117019,0.2231706380844116,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.944822072982788,0.4617436528205871,0.438804417848587,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.638285219669342,0.389467716217041,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.844953179359436,0.3348559141159057,0.319397896528244,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347882270813,0.2116369158029556,0.9642657041549684,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593635559082,2.8035874366760254,6.320292413874995e-06,2.16577696800232,0.8733880519866943,0.8733880519866943,0.0,126.39404296875,108.0,45605.171875,-0.0,1863.0802001953125,1.0,280.89678955078125,283.9300231933594,294.329345703125,296.20440673828125,293.1499938964844,293.1499938964844,280.95001220703125,36794.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571252584457397,3.5712761878967285,8.510095881320012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.09814453125,0.0,1453.1243896484375,1895.4371337890625,0.0,4300.0,0.8882858753204346,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676824927330017,0.2450949549674987,0.2228575497865677,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500398635864258,0.4611117243766784,0.4380800724029541,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6422358155250549,0.3831210434436798,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8490378856658936,0.334536463022232,0.3189659714698791,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.732690691947937,0.2113594859838485,0.9623610377311708,285.0531921386719,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.79190444946289,2.791898250579834,6.26755945631885e-06,2.1566827297210693,0.8697924017906189,0.8697924017906189,0.0,123.55410766601562,126.0,45200.33203125,-0.0,1831.3253173828125,1.0,280.9411926269531,283.9759826660156,294.298095703125,296.19256591796875,293.1499938964844,293.1499938964844,281.25,36810.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556315898895264,3.5563390254974365,8.439057523901283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.8759765625,0.0,1437.3253173828125,1895.4371337890625,0.0,4300.0,0.8849369883537292,1.0,0.0,3.0,1.0,0.0
