time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302618026733,0.2447973936796188,0.2225709408521652,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056891441344,0.4601027965545654,0.4370803534984588,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047149181366,0.3855568468570709,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341415524482727,0.3185463845729828,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914661407471,0.2110546827316284,0.960784673690796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.790857076644897,2.7908506393432617,6.262264378165128e-06,2.155600547790528,0.8643591403961182,0.8643591403961182,0.0,124.41981506347656,144.0,43667.1796875,-0.0,1833.8409423828125,1.0,281.2408142089844,284.1954345703125,294.2015380859375,295.9927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5269782543182373,3.52700138092041,8.300397666971548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.04638671875,0.0,1406.1859130859375,1895.4371337890625,0.0,4300.0,0.8783954381942749,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302618026733,0.2447973936796188,0.2225709408521652,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470056891441344,0.4601027965545654,0.4370803534984588,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047149181366,0.3855568468570709,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341415524482727,0.3185463845729828,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914661407471,0.2110546827316284,0.960784673690796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.790857076644897,2.7908506393432617,6.262264378165128e-06,2.155600547790528,0.8643591403961182,0.8643591403961182,0.0,124.41981506347656,144.0,43667.1796875,-0.0,1833.8409423828125,1.0,281.2408142089844,284.1954345703125,294.2015380859375,295.9927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36778.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5269782543182373,3.52700138092041,8.300397666971548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.04638671875,0.0,1406.1859130859375,1895.4371337890625,0.0,4300.0,0.8783954381942749,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564210295677185,0.2446659952402115,0.2226306796073913,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331515431404114,0.4593541920185089,0.4365442991256714,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498864889144897,0.4002358019351959,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340078592300415,0.3185858130455017,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225829362869263,0.2109414041042328,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264906950528e-06,2.169134616851806,0.8600494265556335,0.8600494265556335,0.0,130.72328186035156,162.0,42320.6875,-0.0,1891.415771484375,1.0,281.54052734375,284.4249572753906,294.11309814453125,295.81549072265625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.500551462173462,3.500574111938477,8.176476740118233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.1123046875,0.0,1378.17919921875,1895.4371337890625,0.0,4300.0,0.8724684119224548,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564210295677185,0.2446659952402115,0.2226306796073913,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331515431404114,0.4593541920185089,0.4365442991256714,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498864889144897,0.4002358019351959,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340078592300415,0.3185858130455017,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225829362869263,0.2109414041042328,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084211349487305,2.8084146976470947,6.341264906950528e-06,2.169134616851806,0.8600494265556335,0.8600494265556335,0.0,130.72328186035156,162.0,42320.6875,-0.0,1891.415771484375,1.0,281.54052734375,284.4249572753906,294.11309814453125,295.81549072265625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.500551462173462,3.500574111938477,8.176476740118233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.1123046875,0.0,1378.17919921875,1895.4371337890625,0.0,4300.0,0.8724684119224548,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314225196838,0.2446591556072235,0.2229327112436294,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587726891040802,0.4363153576850891,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481360435486,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173323631287,0.3340530097484588,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925580978393,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740065681689885e-06,2.1917600631713867,0.8568920493125916,0.8568920493125916,0.0,140.87847900390625,165.0,41074.15234375,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,294.030029296875,295.6523132324219,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.478257894515991,3.478280544281006,8.072663604252739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.28515625,0.0,1354.5413818359375,1895.4371337890625,0.0,4300.0,0.8674370050430298,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314225196838,0.2446591556072235,0.2229327112436294,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647846221924,0.4587726891040802,0.4363153576850891,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481360435486,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173323631287,0.3340530097484588,0.3189440667629242,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925580978393,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740065681689885e-06,2.1917600631713867,0.8568920493125916,0.8568920493125916,0.0,140.87847900390625,165.0,41074.15234375,-0.0,1987.076904296875,1.0,281.8403015136719,284.6573486328125,294.030029296875,295.6523132324219,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.478257894515991,3.478280544281006,8.072663604252739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.28515625,0.0,1354.5413818359375,1895.4371337890625,0.0,4300.0,0.8674370050430298,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447257190942764,0.2232513576745987,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.4582789838314056,0.4361185431480407,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448651552200317,0.4398817121982574,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341846168041229,0.3193373382091522,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315606020624e-06,2.2095489501953125,0.8547274470329285,0.8547274470329285,0.0,149.01429748535156,168.0,39763.640625,-0.0,2063.724853515625,1.0,282.1401062011719,284.8818359375,293.9483642578125,295.491943359375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460647821426392,3.460670232772827,7.991128541107173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.64599609375,0.0,1335.822509765625,1895.4371337890625,0.0,4300.0,0.8634341359138489,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447257190942764,0.2232513576745987,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.4582789838314056,0.4361185431480407,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448651552200317,0.4398817121982574,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341846168041229,0.3193373382091522,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315606020624e-06,2.2095489501953125,0.8547274470329285,0.8547274470329285,0.0,149.01429748535156,168.0,39763.640625,-0.0,2063.724853515625,1.0,282.1401062011719,284.8818359375,293.9483642578125,295.491943359375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460647821426392,3.460670232772827,7.991128541107173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.64599609375,0.0,1335.822509765625,1895.4371337890625,0.0,4300.0,0.8634341359138489,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313400506973267,0.2447586506605148,0.2233750075101852,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818082809448,0.4580404460430145,0.435984343290329,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431841254234314,0.4468703269958496,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002272605896,0.3342551290988922,0.3195033967494964,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370079994202,0.2107924968004226,0.9640401005744934,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059638977051,1.0,1.0,0.0,1.0,-2.869253158569336,2.869246482849121,6.620037311222404e-06,2.216606378555298,0.8544400930404663,0.8544400930404663,0.0,152.40074157714844,168.0,38609.96484375,-0.0,2095.289794921875,1.0,282.3932189941406,285.04443359375,293.8865661621094,295.31597900390625,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453298091888428,3.453320264816284,7.957220873322512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.0693359375,0.0,1327.9097900390625,1895.4371337890625,0.0,4300.0,0.8617860078811646,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277297973632812,0.2448246926069259,0.2235767096281051,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8901641964912415,0.4578535556793213,0.4359563589096069,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974674582481384,0.6417757272720337,0.4496827125549316,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047933578491211,0.334358811378479,0.3197475671768188,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927973628044128,0.2107740044593811,0.9646352529525756,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566079020500183,1.0,1.0,0.0,1.0,-2.8738436698913574,2.8738369941711426,6.641842901444761e-06,2.220423698425293,0.8533859252929688,0.8533859252929688,0.0,155.96592712402344,171.0,38369.6015625,-0.0,2120.468017578125,1.0,282.4400329589844,285.0965881347656,293.863037109375,295.3244323730469,293.1499938964844,293.1499938964844,282.75,36344.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447518348693848,3.447540521621704,7.930607353046071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.171875,0.0,1321.784912109375,1895.4371337890625,0.0,4300.0,0.8604276776313782,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516929626465,0.2448960393667221,0.2238877564668655,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.4574537873268127,0.4358285367488861,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891446232795716,0.6410418152809143,0.4488999843597412,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345192074775696,0.3201555609703064,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.2107088714838028,0.9655453562736512,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731540679932,2.874724864959717,6.646081146755023e-06,2.221169233322144,0.8526576161384583,0.8526576161384583,0.0,162.49337768554688,174.0,36865.01953125,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.7717590332031,295.1441955566406,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438350439071656,3.438372611999512,7.888484674367646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8359375,0.0,1311.8956298828125,1895.4371337890625,0.0,4300.0,0.8583114743232727,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516929626465,0.2448960393667221,0.2238877564668655,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.4574537873268127,0.4358285367488861,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891446232795716,0.6410418152809143,0.4488999843597412,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345192074775696,0.3201555609703064,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.2107088714838028,0.9655453562736512,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580376625061,1.0,1.0,0.0,1.0,-2.874731540679932,2.874724864959717,6.646081146755023e-06,2.221169233322144,0.8526576161384583,0.8526576161384583,0.0,162.49337768554688,174.0,36865.01953125,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.7717590332031,295.1441955566406,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.438350439071656,3.438372611999512,7.888484674367646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8359375,0.0,1311.8956298828125,1895.4371337890625,0.0,4300.0,0.8583114743232727,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488864898682,0.2449942976236343,0.2241465747356414,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571444392204284,0.4357005953788757,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680216789246,0.4493090510368347,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910050749778748,0.3347110152244568,0.3205155432224273,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092360496521,0.2106873542070388,0.9662905931472778,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.8767082691192627,2.876701593399048,6.655383913312107e-06,2.222768068313598,0.8526561260223389,0.8526561260223389,0.0,167.35711669921875,177.0,35368.734375,-0.0,2181.166259765625,1.0,283.03973388671875,285.4989624023437,293.6753234863281,294.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,36138.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.432996988296509,3.433019161224365,7.863939686103549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.76171875,0.0,1305.852294921875,1895.4371337890625,0.0,4300.0,0.855043888092041,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488864898682,0.2449942976236343,0.2241465747356414,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571444392204284,0.4357005953788757,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680216789246,0.4493090510368347,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910050749778748,0.3347110152244568,0.3205155432224273,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092360496521,0.2106873542070388,0.9662905931472778,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.8767082691192627,2.876701593399048,6.655383913312107e-06,2.222768068313598,0.8526561260223389,0.8526561260223389,0.0,167.35711669921875,177.0,35368.734375,-0.0,2181.166259765625,1.0,283.03973388671875,285.4989624023437,293.6753234863281,294.9574279785156,293.1499938964844,293.1499938964844,283.1499938964844,36138.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.432996988296509,3.433019161224365,7.863939686103549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.76171875,0.0,1305.852294921875,1895.4371337890625,0.0,4300.0,0.855043888092041,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802998542786,0.2447450906038284,0.2241954952478408,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564675390720367,0.43536576628685,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420103311538696,0.449785441160202,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345802724361419,0.3206722438335418,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650288820266,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.8773107528686523,2.877304077148437,6.658441634499468e-06,2.2233541011810303,0.8511090278625488,0.8511090278625488,0.0,171.60215759277344,180.0,34635.17578125,-0.0,2203.022216796875,1.0,283.14630126953125,285.5738220214844,293.62353515625,294.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408651351928711,3.408673048019409,7.752797728244332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.921875,0.0,1279.3348388671875,1895.4371337890625,0.0,4300.0,0.847994863986969,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802998542786,0.2447450906038284,0.2241954952478408,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564675390720367,0.43536576628685,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420103311538696,0.449785441160202,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861643433570862,0.3345802724361419,0.3206722438335418,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650288820266,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.8773107528686523,2.877304077148437,6.658441634499468e-06,2.2233541011810303,0.8511090278625488,0.8511090278625488,0.0,171.60215759277344,180.0,34635.17578125,-0.0,2203.022216796875,1.0,283.14630126953125,285.5738220214844,293.62353515625,294.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.408651351928711,3.408673048019409,7.752797728244332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.921875,0.0,1279.3348388671875,1895.4371337890625,0.0,4300.0,0.847994863986969,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458519220352,0.2237688601016998,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551447331905365,0.4344531297683716,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415051221847534,0.4497162997722626,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.333900898694992,0.3203397691249847,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519802093505,0.9649820327758788,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469352722168,2.873462677001953,6.640937954216497e-06,2.220503330230713,0.847667396068573,0.847667396068573,0.0,175.81314086914062,183.0,34238.8515625,-0.0,2217.0693359375,1.0,283.1498718261719,285.5829162597656,293.58575439453125,294.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3633005619049072,3.363321781158448,7.547874361080176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.23193359375,0.0,1231.351318359375,1895.4371337890625,0.0,4300.0,0.836908221244812,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458519220352,0.2237688601016998,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216650009155,0.4551447331905365,0.4344531297683716,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415051221847534,0.4497162997722626,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.333900898694992,0.3203397691249847,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519802093505,0.9649820327758788,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469352722168,2.873462677001953,6.640937954216497e-06,2.220503330230713,0.847667396068573,0.847667396068573,0.0,175.81314086914062,183.0,34238.8515625,-0.0,2217.0693359375,1.0,283.1498718261719,285.5829162597656,293.58575439453125,294.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3633005619049072,3.363321781158448,7.547874361080176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.23193359375,0.0,1231.351318359375,1895.4371337890625,0.0,4300.0,0.836908221244812,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044761180877686,0.2433975040912628,0.2233974784612655,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596155643463135,0.4543025195598602,0.4337972700595855,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698521494865416,0.6410247087478638,0.4494912028312683,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782941460609436,0.3333983719348907,0.3199986219406128,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604784965515,0.2094186842441558,0.9636273384094238,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162083625793,1.0,1.0,0.0,1.0,-2.869927406311035,2.8699207305908203,6.624674824706744e-06,2.2178101539611816,0.8454585671424866,0.8454585671424866,0.0,177.89468383789062,183.0,33986.67578125,-0.0,2221.172119140625,1.0,283.14996337890625,285.5902404785156,293.56231689453125,294.7908935546875,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.32785964012146,3.327880382537842,7.389639904431533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.041015625,0.0,1194.406982421875,1895.4371337890625,0.0,4300.0,0.8311089277267456,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018123865127563,0.2427891343832016,0.2229629456996917,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566637635231018,0.4533848762512207,0.4330595731735229,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400883674622,0.6404520869255066,0.4491937458515167,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308317184448,0.3328226208686828,0.3195790946483612,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.2089243531227111,0.9619653820991516,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017809867859,1.0,1.0,0.0,1.0,-2.8656604290008545,2.8656539916992188,6.605070211662678e-06,2.2145485877990723,0.8428574204444885,0.8428574204444885,0.0,179.91847229003906,186.0,33772.93359375,-0.0,2223.73388671875,1.0,283.1499938964844,285.5924377441406,293.5369873046875,294.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3044214248657227,3.3044419288635254,7.285916012733651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.5048828125,0.0,1171.17919921875,1895.4371337890625,0.0,4300.0,0.8227099776268005,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.698855996131897,0.2420614212751388,0.2224196642637252,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426093101501,0.4522977769374847,0.4321587979793548,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634647369384766,0.6397398114204407,0.448793351650238,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025151252747,0.3321160972118377,0.3190355002880096,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164751529693,0.959806263446808,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.860196352005005,2.86018967628479,6.5799749791040085e-06,2.210357189178467,0.8396617770195007,0.8396617770195007,0.0,182.113525390625,186.0,33458.51171875,-0.0,2225.0634765625,1.0,283.1499938964844,285.6022033691406,293.50604248046875,294.7055053710937,293.1499938964844,293.1499938964844,283.1499938964844,33873.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2598683834075928,3.2598886489868164,7.09077141891612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.60546875,0.0,1126.688720703125,1895.4371337890625,0.0,4300.0,0.8148149847984314,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965810656547546,0.2414629906415939,0.2219665050506591,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509967923164368,0.4514088928699493,0.4314157962799072,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.960843563079834,0.639136016368866,0.448448121547699,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704658508300781,0.3315242230892181,0.3185703158378601,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062295913696,0.9579457640647888,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744857788086,1.0,1.0,0.0,1.0,-2.855549097061157,2.8555424213409424,6.558656878041802e-06,2.206786632537842,0.8368358016014099,0.8368358016014099,0.0,183.77828979492188,189.0,33245.64453125,-0.0,2225.201171875,1.0,283.1499938964844,285.6055603027344,293.4808349609375,294.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,33656.98046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.235048770904541,3.2350685596466064,6.98320775427419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2216796875,0.0,1103.1221923828125,1895.4371337890625,0.0,4300.0,0.8061142563819885,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400480061769485,0.2208694368600845,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456856608390808,0.4493164122104645,0.429636687040329,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954979121685028,0.6376710534095764,0.4475789964199066,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.3300966024398803,0.3174148797988891,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.953292429447174,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.8440604209899902,6.506094450742239e-06,2.1979477405548096,0.8297204971313477,0.8297204971313477,0.0,187.39747619628903,177.0,32668.564453125,-0.0,2223.12353515625,1.0,283.1499938964844,285.6222229003906,293.41949462890625,294.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,32803.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.15710186958313,3.157120704650879,6.650748218817171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.89501953125,0.0,1030.1341552734375,1895.4371337890625,0.0,4300.0,0.7875752449035645,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400480061769485,0.2208694368600845,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456856608390808,0.4493164122104645,0.429636687040329,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954979121685028,0.6376710534095764,0.4475789964199066,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.3300966024398803,0.3174148797988891,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.953292429447174,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.8440604209899902,6.506094450742239e-06,2.1979477405548096,0.8297204971313477,0.8297204971313477,0.0,187.39747619628903,177.0,32668.564453125,-0.0,2223.12353515625,1.0,283.1499938964844,285.6222229003906,293.41949462890625,294.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,32803.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.15710186958313,3.157120704650879,6.650748218817171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.89501953125,0.0,1030.1341552734375,1895.4371337890625,0.0,4300.0,0.7875752449035645,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.2385979741811752,0.2194880843162536,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467222452163696,0.4471616744995117,0.427535206079483,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361138224601746,0.4464514851570129,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285954892635345,0.3159254491329193,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686363458633,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292834758758545,2.8292770385742188,6.438758646254428e-06,2.186579942703247,0.8215603828430176,0.8215603828430176,0.0,184.52468872070312,165.0,32031.458984375,-0.0,2184.0869140625,1.0,283.1499938964844,285.64117431640625,293.3535461425781,294.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,31917.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.071786642074585,3.0718047618865967,6.296155561358319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.26416015625,0.0,954.2958374023438,1895.4371337890625,0.0,4300.0,0.7673827409744263,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.2385979741811752,0.2194880843162536,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467222452163696,0.4471616744995117,0.427535206079483,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361138224601746,0.4464514851570129,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285954892635345,0.3159254491329193,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686363458633,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292834758758545,2.8292770385742188,6.438758646254428e-06,2.186579942703247,0.8215603828430176,0.8215603828430176,0.0,184.52468872070312,165.0,32031.458984375,-0.0,2184.0869140625,1.0,283.1499938964844,285.64117431640625,293.3535461425781,294.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,31917.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.071786642074585,3.0718047618865967,6.296155561358319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.26416015625,0.0,954.2958374023438,1895.4371337890625,0.0,4300.0,0.7673827409744263,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6964207291603088,0.2371640503406524,0.2179682999849319,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518627882003784,0.4449883699417114,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642121195793152,0.6345029473304749,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270692527294159,0.314250648021698,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039570361375808,0.940064251422882,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.46405029296875,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127150535583496,6.363636202877387e-06,2.173798084259033,0.8123581409454346,0.8123581409454346,0.0,177.70118713378906,153.0,31343.3671875,-0.0,2123.492919921875,1.0,283.1499938964844,285.6626892089844,293.28338623046875,294.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,31015.216796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991295337677002,1.0,0.0,0.0,2.9797027111053467,2.979720115661621,5.924329684603435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.88525390625,0.0,877.021240234375,1895.4371337890625,0.0,4292.658203125,0.7456910014152527,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6964207291603088,0.2371640503406524,0.2179682999849319,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518627882003784,0.4449883699417114,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642121195793152,0.6345029473304749,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270692527294159,0.314250648021698,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039570361375808,0.940064251422882,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.46405029296875,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127150535583496,6.363636202877387e-06,2.173798084259033,0.8123581409454346,0.8123581409454346,0.0,177.70118713378906,153.0,31343.3671875,-0.0,2123.492919921875,1.0,283.1499938964844,285.6626892089844,293.28338623046875,294.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,31015.216796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991295337677002,1.0,0.0,0.0,2.9797027111053467,2.979720115661621,5.924329684603435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.88525390625,0.0,877.021240234375,1895.4371337890625,0.0,4292.658203125,0.7456910014152527,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.699500560760498,0.2364547997713089,0.2171812802553177,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555431962013245,0.4438990354537964,0.4240760505199432,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.63368159532547,0.4444883167743683,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325037002563,0.326301097869873,0.3133720755577087,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058159828186,0.2033029347658157,0.936388909816742,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578874349594116,1.0,1.0,0.0,1.0,-2.8040666580200195,2.804060459136963,6.324544756353134e-06,2.167113780975342,0.8074211478233337,0.8074211478233337,0.0,173.42210388183594,153.0,30951.939453125,-0.0,2088.6787109375,1.0,283.1499938964844,285.6779479980469,293.2494201660156,294.3019714355469,293.1499938964844,293.1499938964844,283.1499938964844,30402.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971863627433776,1.0,0.0,0.0,2.923848390579224,2.9238650798797607,5.704309273824038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.45068359375,0.0,831.85107421875,1895.4371337890625,0.0,4276.23046875,0.7352786660194397,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031222581863403,0.2357493340969085,0.2163870930671692,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598850965499878,0.4428076446056366,0.4228839576244354,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.6328466534614563,0.4437935054302215,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.778996467590332,0.3255296647548675,0.3124784231185913,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058271408081,0.2026509791612625,0.9326584339141846,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772940635681,1.0,1.0,0.0,1.0,-2.795287132263184,2.795280933380127,6.285008566919714e-06,2.1603312492370605,0.8021643161773682,0.8021643161773682,0.0,168.7462921142578,141.0,30611.96484375,-0.0,2051.96923828125,1.0,283.1499938964844,285.6875,293.2173767089844,294.2482604980469,293.1499938964844,293.1499938964844,283.1499938964844,30099.88671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994693398475647,1.0,0.0,0.0,2.8813209533691406,2.881337404251098,5.539577614399604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.54833984375,0.0,799.4778442382812,1895.4371337890625,0.0,4255.07763671875,0.722615122795105,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125391960144,0.2343511283397674,0.2147770673036575,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704129457473755,0.4406249821186065,0.4204628467559814,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489939689636,0.4423534572124481,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807784557342,0.3106501400470733,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555467128753,0.9250755906105042,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.7774014472961426,2.777395248413086,6.204838882695185e-06,2.1465096473693848,0.7910402417182922,0.7910402417182922,0.0,158.5947265625,129.0,29840.490234375,-0.0,1974.8856201171875,1.0,283.1499938964844,285.71600341796875,293.15533447265625,294.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,29172.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883946776390076,1.0,0.0,0.0,2.7770297527313232,2.7770450115203857,5.145817567608901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.5029296875,0.0,722.6677856445312,1895.4371337890625,0.0,4201.25537109375,0.6982508897781372,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125391960144,0.2343511283397674,0.2147770673036575,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704129457473755,0.4406249821186065,0.4204628467559814,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311489939689636,0.4423534572124481,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807784557342,0.3106501400470733,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555467128753,0.9250755906105042,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.7774014472961426,2.777395248413086,6.204838882695185e-06,2.1465096473693848,0.7910402417182922,0.7910402417182922,0.0,158.5947265625,129.0,29840.490234375,-0.0,1974.8856201171875,1.0,283.1499938964844,285.71600341796875,293.15533447265625,294.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,29172.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883946776390076,1.0,0.0,0.0,2.7770297527313232,2.7770450115203857,5.145817567608901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.5029296875,0.0,722.6677856445312,1895.4371337890625,0.0,4201.25537109375,0.6982508897781372,1.0,0.0,3.0,1.0,0.0
