time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214563488960266,0.2329671382904052,0.213154911994934,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338784217834,0.4384443461894989,0.4180159568786621,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294287443161011,0.4408746659755707,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625175476074,0.3224247097969055,0.308788001537323,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701427459716,0.917413055896759,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759285926818848,2.75927996635437,6.124156698206207e-06,2.1325066089630127,0.7790456414222717,0.7790456414222717,0.0,147.77037048339844,117.0,29030.58203125,-0.0,1895.20849609375,1.0,283.1499938964844,285.74859619140625,293.0947265625,294.0295715332031,293.1499938964844,293.1499938964844,283.1499938964844,28232.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808640480041504,1.0,0.0,0.0,2.667264461517334,2.667279005050659,4.747068942378974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.275390625,0.0,647.5367431640625,1895.4371337890625,0.0,4136.2294921875,0.6727057099342346,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214563488960266,0.2329671382904052,0.213154911994934,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338784217834,0.4384443461894989,0.4180159568786621,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294287443161011,0.4408746659755707,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625175476074,0.3224247097969055,0.308788001537323,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701427459716,0.917413055896759,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759285926818848,2.75927996635437,6.124156698206207e-06,2.1325066089630127,0.7790456414222717,0.7790456414222717,0.0,147.77037048339844,117.0,29030.58203125,-0.0,1895.20849609375,1.0,283.1499938964844,285.74859619140625,293.0947265625,294.0295715332031,293.1499938964844,293.1499938964844,283.1499938964844,28232.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808640480041504,1.0,0.0,0.0,2.667264461517334,2.667279005050659,4.747068942378974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.275390625,0.0,647.5367431640625,1895.4371337890625,0.0,4136.2294921875,0.6727057099342346,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.2315378785133361,0.2115876674652099,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.436210572719574,0.4156200885772705,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876269340515,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232949256897,0.3208082318305969,0.3069678246974945,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425535917282,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978010904073017e-06,2.1070237159729004,0.7661061882972717,0.7661061882972717,0.0,138.37637329101562,105.0,28104.091796875,-0.0,1800.2586669921875,1.0,283.1499938964844,285.7795104980469,293.0331726074219,293.91522216796875,293.1499938964844,293.1499938964844,283.1499938964844,27285.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722698330879213,1.0,0.0,0.0,2.552293062210083,2.5523064136505127,4.3466474153319723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.68359375,0.0,574.8651733398438,1895.4371337890625,0.0,4061.17431640625,0.6460584402084351,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.2315378785133361,0.2115876674652099,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.895084023475647,0.436210572719574,0.4156200885772705,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876269340515,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232949256897,0.3208082318305969,0.3069678246974945,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425535917282,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978010904073017e-06,2.1070237159729004,0.7661061882972717,0.7661061882972717,0.0,138.37637329101562,105.0,28104.091796875,-0.0,1800.2586669921875,1.0,283.1499938964844,285.7795104980469,293.0331726074219,293.91522216796875,293.1499938964844,293.1499938964844,283.1499938964844,27285.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722698330879213,1.0,0.0,0.0,2.552293062210083,2.5523064136505127,4.3466474153319723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.68359375,0.0,574.8651733398438,1895.4371337890625,0.0,4061.17431640625,0.6460584402084351,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041185379028,0.2300522029399871,0.2099611461162567,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063167572021,0.4131508469581604,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.632237434387207,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624757766724,0.3191226124763489,0.305074393749237,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.197373628616333,0.902395725250244,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855618953704834,2.685555934906006,5.8016375987790525e-06,2.075704336166382,0.7521648406982422,0.7521648406982422,0.0,128.71092224121094,93.0,27100.5078125,-0.0,1695.483154296875,1.0,283.1499938964844,285.8105163574219,292.9684753417969,293.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,26334.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622091054916382,1.0,0.0,0.0,2.4320263862609863,2.4320390224456787,3.946662161524728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.35498046875,0.0,505.1482849121094,1895.4371337890625,0.0,3972.25341796875,0.6183196306228638,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041185379028,0.2300522029399871,0.2099611461162567,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905220031738,0.4339063167572021,0.4131508469581604,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.632237434387207,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624757766724,0.3191226124763489,0.305074393749237,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.197373628616333,0.902395725250244,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855618953704834,2.685555934906006,5.8016375987790525e-06,2.075704336166382,0.7521648406982422,0.7521648406982422,0.0,128.71092224121094,93.0,27100.5078125,-0.0,1695.483154296875,1.0,283.1499938964844,285.8105163574219,292.9684753417969,293.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,26334.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622091054916382,1.0,0.0,0.0,2.4320263862609863,2.4320390224456787,3.946662161524728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.35498046875,0.0,505.1482849121094,1895.4371337890625,0.0,3972.25341796875,0.6183196306228638,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442836761474609,0.2293008267879486,0.2091293334960937,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166295528411864,0.4327405989170074,0.4118911921977997,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347617506980896,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281064629554749,0.3182644844055176,0.3041024506092071,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179293632507,0.1966884434223175,0.8985235095024109,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.6641592979431152,2.664153575897217,5.709494416805683e-06,2.05914306640625,0.7448989152908325,0.7448989152908325,0.0,123.67705535888672,93.0,26545.76953125,-0.0,1641.6241455078125,1.0,283.1499938964844,285.8311462402344,292.9351806640625,293.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565812349319458,1.0,0.0,0.0,2.362823486328125,2.362835645675659,3.725254771325126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.95458984375,0.0,467.29534912109375,1895.4371337890625,0.0,3922.052978515625,0.6050485968589783,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502891421318054,0.2285468876361847,0.2082951962947845,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259768724441528,0.4315695166587829,0.4106272757053375,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377483606338501,0.3840126693248749,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348468542098999,0.317399114370346,0.3031232357025146,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.196010410785675,0.8946660161018372,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421170234680176,2.642111301422119,5.615361715172185e-06,2.042083501815796,0.7373273372650146,0.7373273372650146,0.0,118.5417022705078,96.0,26050.78515625,-0.0,1587.201416015625,1.0,283.1499938964844,285.845458984375,292.9022521972656,293.66314697265625,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506242871284484,1.0,0.0,0.0,2.306989908218384,2.30700159072876,3.55127866669136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.20068359375,0.0,439.0835571289063,1895.4371337890625,0.0,3868.58447265625,0.5896111130714417,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553211450576782,0.2275989949703216,0.2073038667440414,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338377118110656,0.4300885796546936,0.4090864956378937,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.641721785068512,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.840518593788147,0.3163036108016968,0.3019447326660156,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.195176899433136,0.890190839767456,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304234504699,1.0,1.0,0.0,1.0,-2.620656967163086,2.6206514835357666,5.5240930123545695e-06,2.0252909660339355,0.7274910807609558,0.7274910807609558,0.0,114.19249725341795,96.0,25363.19140625,-0.0,1537.9290771484375,1.0,283.1499938964844,285.87603759765625,292.85919189453125,293.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942436456680298,1.0,0.0,0.0,2.2191686630249023,2.219179630279541,3.286048695372301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4990234375,0.0,395.9847106933594,1895.4371337890625,0.0,3794.57568359375,0.5722297430038452,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.757283091545105,0.2270698100328445,0.206776961684227,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369015097618104,0.4292629957199096,0.4082545936107635,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.643733561038971,0.3704395592212677,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427557349205017,0.3156906068325043,0.3013124465942383,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221380472183228,0.1947201937437057,0.8878602981567383,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982857227325,1.0,1.0,0.0,1.0,-2.610759735107422,2.6107542514801025,5.482341293827631e-06,2.017590284347534,0.7218049764633179,0.7218049764633179,0.0,112.41868591308594,99.0,25027.033203125,-0.0,1516.4833984375,1.0,283.1499938964844,285.8907470703125,292.835693359375,293.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376799464225768,1.0,0.0,0.0,2.17810320854187,2.1781139373779297,3.165558268847235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.845703125,0.0,377.38916015625,1895.4371337890625,0.0,3751.328125,0.5601380467414856,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265878677368,0.2053859978914261,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102170944214,0.4270177185535431,0.4060363471508026,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.648319661617279,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462286591529846,0.3140122294425964,0.2996302545070648,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859007596969,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062941074371,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889716148376465,5.3910243877908215e-06,2.000649690628052,0.705836832523346,0.705836832523346,0.0,109.2160186767578,102.0,24019.109375,-0.0,1472.9000244140625,1.0,283.1499938964844,285.947265625,292.7703552246094,293.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238534569740297,1.0,0.0,0.0,2.0469915866851807,2.047001361846924,2.795925126974908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.06884765625,0.0,320.8581848144531,1895.4371337890625,0.0,3624.67724609375,0.5302448868751526,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265878677368,0.2053859978914261,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416102170944214,0.4270177185535431,0.4060363471508026,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.648319661617279,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462286591529846,0.3140122294425964,0.2996302545070648,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859007596969,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062941074371,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889716148376465,5.3910243877908215e-06,2.000649690628052,0.705836832523346,0.705836832523346,0.0,109.2160186767578,102.0,24019.109375,-0.0,1472.9000244140625,1.0,283.1499938964844,285.947265625,292.7703552246094,293.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238534569740297,1.0,0.0,0.0,2.0469915866851807,2.047001361846924,2.795925126974908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.06884765625,0.0,320.8581848144531,1895.4371337890625,0.0,3624.67724609375,0.5302448868751526,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706385612488,0.2242203205823898,0.204088881611824,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692158699036,0.4248417913913727,0.403946191072464,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206694602966,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604616165161,0.3123693168163299,0.2980448305606842,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327076451067114e-06,1.9887075424194336,0.6895452737808228,0.6895452737808228,0.0,107.8929214477539,105.0,23007.34765625,-0.0,1446.655029296875,1.0,283.1499938964844,286.01239013671875,292.7051696777344,293.2803649902344,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093588590621948,1.0,0.0,0.0,1.9151211977005005,1.9151300191879272,2.4472927862007055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.330078125,0.0,269.96600341796875,1895.4371337890625,0.0,3490.652587890625,0.500257134437561,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706385612488,0.2242203205823898,0.204088881611824,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692158699036,0.4248417913913727,0.403946191072464,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206694602966,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604616165161,0.3123693168163299,0.2980448305606842,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601484298706,5.327076451067114e-06,1.9887075424194336,0.6895452737808228,0.6895452737808228,0.0,107.8929214477539,105.0,23007.34765625,-0.0,1446.655029296875,1.0,283.1499938964844,286.01239013671875,292.7051696777344,293.2803649902344,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093588590621948,1.0,0.0,0.0,1.9151211977005005,1.9151300191879272,2.4472927862007055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.330078125,0.0,269.96600341796875,1895.4371337890625,0.0,3490.652587890625,0.500257134437561,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228524088859558,0.2028683274984359,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227361381053924,0.4019664227962494,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535959243774414,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107641041278839,0.2965390384197235,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724341869354,0.8709236979484558,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715530395508,5.282039182930021e-06,1.9802606105804443,0.6730431318283081,0.6730431318283081,0.0,107.86615753173828,108.0,21982.30859375,-0.0,1432.2120361328125,1.0,283.1499938964844,286.0845031738281,292.6390991210937,293.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941543102264404,1.0,0.0,0.0,1.7839118242263794,1.7839198112487793,2.1234409075532323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.90380859375,0.0,224.9070587158203,1895.4371337890625,0.0,3349.03564453125,0.4734832644462585,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228524088859558,0.2028683274984359,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227361381053924,0.4019664227962494,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535959243774414,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107641041278839,0.2965390384197235,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724341869354,0.8709236979484558,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715530395508,5.282039182930021e-06,1.9802606105804443,0.6730431318283081,0.6730431318283081,0.0,107.86615753173828,108.0,21982.30859375,-0.0,1432.2120361328125,1.0,283.1499938964844,286.0845031738281,292.6390991210937,293.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941543102264404,1.0,0.0,0.0,1.7839118242263794,1.7839198112487793,2.1234409075532323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.90380859375,0.0,224.9070587158203,1895.4371337890625,0.0,3349.03564453125,0.4734832644462585,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563329935073853,0.2221632301807403,0.2022745907306671,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369896650314332,0.4216847717761993,0.4010025858879089,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542555689811707,0.363770455121994,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.842680037021637,0.3099573850631714,0.295803964138031,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212083339691162,0.1904584020376205,0.8682971596717834,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653308391571,1.0,1.0,0.0,1.0,-2.558480262756348,2.5584750175476074,5.264559149509296e-06,1.976976037025452,0.6645843386650085,0.6645843386650085,0.0,108.21664428710938,108.0,21529.240234375,-0.0,1428.18798828125,1.0,283.1499938964844,286.114501953125,292.6072082519531,293.0932312011719,293.1499938964844,293.1499938964844,283.1499938964844,20861.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864859938621521,1.0,0.0,0.0,1.7296929359436035,1.7297005653381348,1.99632580688558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.7353515625,0.0,208.46421813964844,1895.4371337890625,0.0,3277.330078125,0.4617919325828552,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543339133262634,0.2214587777853012,0.2016762048006057,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342432022094728,0.4206190705299377,0.4000357091426849,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546745896339417,0.3656597733497619,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363129615784,0.3091361224651336,0.2950649261474609,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193358540534973,0.1898272037506103,0.8656381964683533,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982756137848,1.0,1.0,0.0,1.0,-2.554785966873169,2.5547807216644287,5.249362857284723e-06,1.97411859035492,0.6559894680976868,0.6559894680976868,0.0,108.7665023803711,111.0,21090.369140625,-0.0,1425.755859375,1.0,283.1499938964844,286.1427001953125,292.57586669921875,293.03515625,293.1499938964844,293.1499938964844,283.1499938964844,20641.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788773417472839,1.0,0.0,0.0,1.6785898208618164,1.6785972118377686,1.880107021179356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.53662109375,0.0,193.9489898681641,1895.4371337890625,0.0,3206.058349609375,0.4509600102901459,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923638343811,0.2200008630752563,0.2004525065422058,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184381663799286,0.3980742394924164,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548516750335693,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383012771606,0.307443618774414,0.2935587465763092,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675088927848e-06,1.9692847728729248,0.638391375541687,0.638391375541687,0.0,110.34705352783205,114.0,20236.673828125,-0.0,1424.462158203125,1.0,283.1499938964844,286.1959533691406,292.5137634277344,292.9216003417969,293.1499938964844,293.1499938964844,283.1499938964844,20349.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638884425163269,1.0,0.0,0.0,1.5824532508850098,1.5824601650238037,1.6709181238638848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.853515625,0.0,169.00173950195312,1895.4371337890625,0.0,3065.47802734375,0.4310753941535949,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923638343811,0.2200008630752563,0.2004525065422058,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184381663799286,0.3980742394924164,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548516750335693,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383012771606,0.307443618774414,0.2935587465763092,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067373514175,0.860151469707489,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.548524618148804,2.5485193729400635,5.223675088927848e-06,1.9692847728729248,0.638391375541687,0.638391375541687,0.0,110.34705352783205,114.0,20236.673828125,-0.0,1424.462158203125,1.0,283.1499938964844,286.1959533691406,292.5137634277344,292.9216003417969,293.1499938964844,293.1499938964844,283.1499938964844,20349.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638884425163269,1.0,0.0,0.0,1.5824532508850098,1.5824601650238037,1.6709181238638848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.853515625,0.0,169.00173950195312,1895.4371337890625,0.0,3065.47802734375,0.4310753941535949,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865623712539,0.1991920918226242,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161987900733948,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542447209358215,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301116228103638,0.3056893944740295,0.2920100092887878,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068336486816,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201906333240913e-06,1.9651848077774048,0.620259702205658,0.620259702205658,0.0,112.41123962402344,117.0,19395.072265625,-0.0,1426.4857177734375,1.0,283.1499938964844,286.2475891113281,292.45086669921875,292.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849060595035553,1.0,0.0,0.0,1.491087555885315,1.4910941123962402,1.4835416095593248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.16455078125,0.0,147.8327178955078,1895.4371337890625,0.0,2926.472900390625,0.4127532839775085,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865623712539,0.1991920918226242,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161987900733948,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542447209358215,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301116228103638,0.3056893944740295,0.2920100092887878,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068336486816,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316579341888,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201906333240913e-06,1.9651848077774048,0.620259702205658,0.620259702205658,0.0,112.41123962402344,117.0,19395.072265625,-0.0,1426.4857177734375,1.0,283.1499938964844,286.2475891113281,292.45086669921875,292.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849060595035553,1.0,0.0,0.0,1.491087555885315,1.4910941123962402,1.4835416095593248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.16455078125,0.0,147.8327178955078,1895.4371337890625,0.0,2926.472900390625,0.4127532839775085,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385156154632568,0.2169324606657028,0.1979039311408996,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117860198020936,0.4139187037944793,0.3940402269363403,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529721021652222,0.383613258600235,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240760564804077,0.3038876354694366,0.2904252111911773,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030117511749268,0.1856550276279449,0.8484291434288025,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866124987602234,1.0,1.0,0.0,1.0,-2.538367509841919,2.5383622646331787,5.182189397601178e-06,1.9614677429199217,0.601628303527832,0.601628303527832,0.0,114.8049087524414,120.0,18551.376953125,-0.0,1430.557861328125,1.0,283.1499938964844,286.2995300292969,292.38641357421875,292.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,20058.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340757489204407,1.0,0.0,0.0,1.4023170471191406,1.4023232460021973,1.312157280608517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.6630859375,0.0,129.33132934570312,1895.4371337890625,0.0,2786.418701171875,0.395454853773117,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385156154632568,0.2169324606657028,0.1979039311408996,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117860198020936,0.4139187037944793,0.3940402269363403,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529721021652222,0.383613258600235,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240760564804077,0.3038876354694366,0.2904252111911773,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030117511749268,0.1856550276279449,0.8484291434288025,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866124987602234,1.0,1.0,0.0,1.0,-2.538367509841919,2.5383622646331787,5.182189397601178e-06,1.9614677429199217,0.601628303527832,0.601628303527832,0.0,114.8049087524414,120.0,18551.376953125,-0.0,1430.557861328125,1.0,283.1499938964844,286.2995300292969,292.38641357421875,292.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,20058.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340757489204407,1.0,0.0,0.0,1.4023170471191406,1.4023232460021973,1.312157280608517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.6630859375,0.0,129.33132934570312,1895.4371337890625,0.0,2786.418701171875,0.395454853773117,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.7343035340309143,0.2157862931489944,0.1969560980796814,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0505676269531,0.9059810042381288,0.4122457802295685,0.3925516009330749,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9990000128746032,0.651677131652832,0.3888894915580749,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501708984375,0.819534420967102,0.3025563359260559,0.2892564237117767,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492248535156,0.6983141899108887,0.1845667511224746,0.8439667224884033,287.05047607421875,288.4549865722656,291.3233947753906,289.41522216796875,291.32501220703125,297.11016845703125,287.0531311035156,1.0,0.487517386674881,1.0,1.0,0.0,1.0,-2.535013437271118,2.535008192062378,5.168536517885514e-06,1.9588912725448608,0.5877969264984131,0.5877969264984131,0.0,116.68988037109376,120.0,17933.7578125,-0.0,1434.3404541015625,1.0,283.1499938964844,286.3379211425781,292.3385925292969,292.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,19987.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822905421257019,1.0,0.0,0.0,1.3389840126037598,1.3389899730682373,1.1963113877300202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.3408203125,0.0,117.2528839111328,1895.4371337890625,0.0,2682.5068359375,0.3834105730056762,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327116131782532,0.215351790189743,0.1965971887111663,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038601517677308,0.4116132259368896,0.391989141702652,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511133909225464,0.3909204602241516,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177969455718994,0.302050918340683,0.2888130843639374,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965237855911255,0.1841514855623245,0.8422642350196838,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878771603107452,1.0,1.0,0.0,1.0,-2.53376841545105,2.5337631702423096,5.1634742703754455e-06,1.957935214042664,0.5825249552726746,0.5825249552726746,0.0,117.42432403564452,123.0,17699.94921875,-0.0,1435.8914794921875,1.0,283.1499938964844,286.3525390625,292.3204345703125,292.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,19961.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186090588569641,1.0,0.0,0.0,1.3153640031814575,1.3153698444366455,1.1544771894023145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.16162109375,0.0,112.97217559814452,1895.4371337890625,0.0,2642.68798828125,0.378982812166214,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298021912574768,0.214554488658905,0.1959390342235565,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000751972198486,0.4104545414447784,0.3909594118595123,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499831676483154,0.3946746289730072,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145867586135864,0.3011225163936615,0.2879990339279175,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932387351989746,0.1833863705396652,0.839127242565155,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.488554447889328,1.0,1.0,0.0,1.0,-2.531503915786743,2.531498670578003,5.15427336722496e-06,1.956196665763855,0.572805643081665,0.572805643081665,0.0,118.79385375976562,123.0,17270.923828125,-0.0,1438.8533935546875,1.0,283.1499938964844,286.3795471191406,292.2870178222656,292.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,19914.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106110692024231,1.0,0.0,0.0,1.2725223302841189,1.272528052330017,1.0804986771972837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.4443359375,0.0,105.5032196044922,1895.4371337890625,0.0,2568.821533203125,0.3710408210754394,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268944978713989,0.2137535214424133,0.1952784359455108,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963059782981873,0.4092931449413299,0.389927864074707,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487257480621338,0.398469477891922,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113275170326233,0.3001885116100311,0.2871805727481842,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899499893188477,0.1826142519712448,0.8359615206718445,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892523884773254,1.0,1.0,0.0,1.0,-2.529243230819702,2.529237985610962,5.145097020431422e-06,1.954461574554444,0.5629794597625732,0.5629794597625732,0.0,120.19328308105467,126.0,16839.935546875,-0.0,1441.9432373046875,1.0,283.1499938964844,286.40679931640625,292.25341796875,292.4596252441406,293.1499938964844,293.1499938964844,283.1499938964844,19866.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024039268493652,1.0,0.0,0.0,1.2301394939422607,1.23014497756958,1.0097227942651445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.79443359375,0.0,98.47702026367188,1895.4371337890625,0.0,2493.424072265625,0.3632998764514923,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227069735527039,0.2125945538282394,0.1943233907222747,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909211754798889,0.4076168835163116,0.3884400725364685,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.646696925163269,0.4039764106273651,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.806530237197876,0.2988347113132477,0.2859949171543121,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852348446846008,0.1814924627542495,0.8313615918159485,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.490283191204071,1.0,1.0,0.0,1.0,-2.525973320007324,2.525968313217163,5.131839770911029e-06,1.9519522190094,0.5486487150192261,0.5486487150192261,0.0,122.24968719482422,126.0,16216.654296875,-0.0,1446.539794921875,1.0,283.1499938964844,286.446533203125,292.204833984375,292.3739624023437,293.1499938964844,293.1499938964844,283.1499938964844,19794.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901883125305176,1.0,0.0,0.0,1.1700042486190796,1.1700096130371094,9.134154055345789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.17529296875,0.0,89.09988403320312,1895.4371337890625,0.0,2382.078857421875,0.3525213003158569,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.721075177192688,0.2121421545743942,0.1939508467912674,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888471722602844,0.4069639146327972,0.3878608345985412,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.9990000128746032,0.6458384394645691,0.406125009059906,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046276569366455,0.2983053922653198,0.2855315804481506,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834140419960022,0.1810535639524459,0.8295618295669556,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906898438930511,1.0,1.0,0.0,1.0,-2.5246922969818115,2.524687051773072,5.126650648890063e-06,1.950969099998474,0.5430198311805725,0.5430198311805725,0.0,123.05992889404295,129.0,15973.6796875,-0.0,1448.3564453125,1.0,283.1499938964844,286.46209716796875,292.1859436035156,292.340576171875,293.1499938964844,293.1499938964844,283.1499938964844,19764.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853056788444519,1.0,0.0,0.0,1.1469322443008425,1.1469374895095823,8.77746160199422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.853515625,0.0,85.68038940429688,1895.4371337890625,0.0,2337.905029296875,0.3484526574611664,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151929140090942,0.2105183750391006,0.1926146745681762,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.8815559148788452,0.4046265482902527,0.3857887089252472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424334049224854,0.4138070046901703,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978761792182922,0.2963998913764953,0.2838650047779083,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769947409629822,0.1794758588075637,0.8230916857719421,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921592473983764,1.0,1.0,0.0,1.0,-2.5200510025024414,2.5200459957122803,5.10787367602461e-06,1.947407603263855,0.5226579904556274,0.5226579904556274,0.0,125.99202728271484,117.0,15105.0810546875,-0.0,1454.906494140625,1.0,283.1499938964844,286.5179748535156,292.1185913085937,292.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,19651.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672313451766968,1.0,0.0,0.0,1.06614089012146,1.066145896911621,7.584424821516222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.66455078125,0.0,74.45948791503906,1895.4371337890625,0.0,2176.292236328125,0.3345289826393127,1.0,0.0,3.0,1.0,0.0
