time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151929140090942,0.2105183750391006,0.1926146745681762,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.8815559148788452,0.4046265482902527,0.3857887089252472,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424334049224854,0.4138070046901703,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978761792182922,0.2963998913764953,0.2838650047779083,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769947409629822,0.1794758588075637,0.8230916857719421,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921592473983764,1.0,1.0,0.0,1.0,-2.5200510025024414,2.5200459957122803,5.10787367602461e-06,1.947407603263855,0.5226579904556274,0.5226579904556274,0.0,125.99202728271484,117.0,15105.0810546875,-0.0,1454.906494140625,1.0,283.1499938964844,286.5179748535156,292.1185913085937,292.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,19651.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672313451766968,1.0,0.0,0.0,1.06614089012146,1.066145896911621,7.584424821516222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.66455078125,0.0,74.45948791503906,1895.4371337890625,0.0,2176.292236328125,0.3345289826393127,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146520018577576,0.2088582664728164,0.1911025792360305,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.881464958190918,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394635438919067,0.4115105271339416,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975937724113464,0.2944386601448059,0.2819985151290893,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676177442073822,0.1778616607189178,0.8157356977462769,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334636688232,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034170953877037e-06,1.933427095413208,0.5017937421798706,0.5017937421798706,0.0,124.4608383178711,105.0,14215.4248046875,-0.0,1424.5670166015625,1.0,283.1499938964844,286.5707702636719,292.05157470703125,292.10205078125,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481384873390198,1.0,0.0,0.0,0.987983465194702,0.9879882335662842,6.513175776490243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.84814453125,0.0,64.677490234375,1895.4371337890625,0.0,2009.3682861328125,0.3215910792350769,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146520018577576,0.2088582664728164,0.1911025792360305,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.881464958190918,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394635438919067,0.4115105271339416,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975937724113464,0.2944386601448059,0.2819985151290893,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676177442073822,0.1778616607189178,0.8157356977462769,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334636688232,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034170953877037e-06,1.933427095413208,0.5017937421798706,0.5017937421798706,0.0,124.4608383178711,105.0,14215.4248046875,-0.0,1424.5670166015625,1.0,283.1499938964844,286.5707702636719,292.05157470703125,292.10205078125,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481384873390198,1.0,0.0,0.0,0.987983465194702,0.9879882335662842,6.513175776490243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.84814453125,0.0,64.677490234375,1895.4371337890625,0.0,2009.3682861328125,0.3215910792350769,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182288765907288,0.207175463438034,0.1894545257091522,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385296583175659,0.4017020463943481,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223711013794,0.2924245595932007,0.2799622714519501,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796063780784607,0.1762356907129287,0.8077350854873657,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802927374839782,0.4802927374839782,0.0,119.60736083984376,108.0,13367.560546875,-0.0,1367.512939453125,1.0,283.1499938964844,286.6319885253906,291.98553466796875,291.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,19414.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280077934265137,1.0,0.0,0.0,0.9124467968940736,0.9124513268470764,5.555313009608653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.524658203125,0.0,56.17075729370117,1895.4371337890625,0.0,1838.403076171875,0.3096424043178558,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182288765907288,0.207175463438034,0.1894545257091522,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385296583175659,0.4017020463943481,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223711013794,0.2924245595932007,0.2799622714519501,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796063780784607,0.1762356907129287,0.8077350854873657,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.47297739982605,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802927374839782,0.4802927374839782,0.0,119.60736083984376,108.0,13367.560546875,-0.0,1367.512939453125,1.0,283.1499938964844,286.6319885253906,291.98553466796875,291.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,19414.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280077934265137,1.0,0.0,0.0,0.9124467968940736,0.9124513268470764,5.555313009608653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.524658203125,0.0,56.17075729370117,1895.4371337890625,0.0,1838.403076171875,0.3096424043178558,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190338969230652,0.2063356339931488,0.1886545568704605,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431983947754,0.398602694272995,0.3799193203449249,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671569824219,0.9990000128746032,0.6386888027191162,0.3985995054244995,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033665418624878,0.2914084494113922,0.278958797454834,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803244948387146,0.1754315644502639,0.8038834929466248,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032902240753,1.0,1.0,0.0,1.0,-2.46101188659668,2.4610071182250977,4.871686542173848e-06,1.901893854141236,0.4693163335323334,0.4693163335323334,0.0,117.99395751953124,108.0,12951.6416015625,-0.0,1345.813720703125,1.0,283.1499938964844,286.6630249023437,291.9532775878906,291.927001953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176451683044434,1.0,0.0,0.0,0.8757638335227966,0.8757683038711548,5.117613710581281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.465576171875,0.0,52.35324096679688,1895.4371337890625,0.0,1752.6903076171875,0.3040383160114288,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190361022949219,0.2054947167634964,0.1878781914710998,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616064071655,0.3973813056945801,0.3787481188774109,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387876868247986,0.396955281496048,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314679145813,0.2903865277767181,0.2779747545719147,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802054047584534,0.1746308654546737,0.8001729846000671,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196642398834,1.0,1.0,0.0,1.0,-2.451054096221924,2.451049327850342,4.832300874113571e-06,1.8941574096679688,0.4582296013832092,0.4582296013832092,0.0,117.02739715576172,111.0,12543.0869140625,-0.0,1329.466064453125,1.0,283.1499938964844,286.6956787109375,291.9215087890625,291.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,19294.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071062326431274,1.0,0.0,0.0,0.8399797081947327,0.8399840593338013,4.707941059223233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.08935546875,0.0,48.81406784057617,1895.4371337890625,0.0,1667.279052734375,0.2986888885498047,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175258994102478,0.2038029134273529,0.1863573044538498,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.8871694803237915,0.394932746887207,0.3764412105083465,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506225585938,0.3963476419448852,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44610595703125,0.8020210266113281,0.288320779800415,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783887147903442,0.1730264276266098,0.7929519414901733,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743079543113708,1.0,1.0,0.0,1.0,-2.4347074031829834,2.4347026348114014,4.7680250645498745e-06,1.881468772888184,0.4357127547264099,0.4357127547264099,0.0,116.2602310180664,114.0,11743.96875,-0.0,1306.28271484375,1.0,283.1499938964844,286.7630310058594,291.85943603515625,291.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,19176.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856111884117126,1.0,0.0,0.0,0.7712458968162537,0.7712501287460327,3.968982653645981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.749755859375,0.0,42.5040397644043,1895.4371337890625,0.0,1499.102294921875,0.28872811794281,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175258994102478,0.2038029134273529,0.1863573044538498,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.8871694803237915,0.394932746887207,0.3764412105083465,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506225585938,0.3963476419448852,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44610595703125,0.8020210266113281,0.288320779800415,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783887147903442,0.1730264276266098,0.7929519414901733,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743079543113708,1.0,1.0,0.0,1.0,-2.4347074031829834,2.4347026348114014,4.7680250645498745e-06,1.881468772888184,0.4357127547264099,0.4357127547264099,0.0,116.2602310180664,114.0,11743.96875,-0.0,1306.28271484375,1.0,283.1499938964844,286.7630310058594,291.85943603515625,291.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,19176.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856111884117126,1.0,0.0,0.0,0.7712458968162537,0.7712501287460327,3.968982653645981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.749755859375,0.0,42.5040397644043,1895.4371337890625,0.0,1499.102294921875,0.28872811794281,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144312858581543,0.2020911276340484,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837372660636902,0.392471581697464,0.3741650283336639,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372023224830627,0.398442268371582,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986429929733276,0.2862197160720825,0.2740913927555084,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749753355979919,0.1714044064283371,0.7858662009239197,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730531573295593,1.0,1.0,0.0,1.0,-2.421848058700561,2.4218432903289795,4.717800493381219e-06,1.871501326560974,0.412737101316452,0.412737101316452,0.0,116.6615219116211,117.0,10969.1845703125,-0.0,1292.3787841796875,1.0,283.1499938964844,286.8316345214844,291.7939147949219,291.638671875,293.1499938964844,293.1499938964844,283.1499938964844,19067.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627197265625,1.0,0.0,0.0,0.7064896821975708,0.7064937353134155,3.330466569195778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.988525390625,0.0,37.11161804199219,1895.4371337890625,0.0,1329.888427734375,0.2796949446201324,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144312858581543,0.2020911276340484,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837372660636902,0.392471581697464,0.3741650283336639,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372023224830627,0.398442268371582,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986429929733276,0.2862197160720825,0.2740913927555084,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749753355979919,0.1714044064283371,0.7858662009239197,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730531573295593,1.0,1.0,0.0,1.0,-2.421848058700561,2.4218432903289795,4.717800493381219e-06,1.871501326560974,0.412737101316452,0.412737101316452,0.0,116.6615219116211,117.0,10969.1845703125,-0.0,1292.3787841796875,1.0,283.1499938964844,286.8316345214844,291.7939147949219,291.638671875,293.1499938964844,293.1499938964844,283.1499938964844,19067.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627197265625,1.0,0.0,0.0,0.7064896821975708,0.7064937353134155,3.330466569195778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.988525390625,0.0,37.11161804199219,1895.4371337890625,0.0,1329.888427734375,0.2796949446201324,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101401686668396,0.2003518342971801,0.1833660304546356,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789494633674622,0.389988511800766,0.3718992173671722,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635024905204773,0.4023944437503814,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939972281455994,0.2840753197669983,0.2721443772315979,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704954504966736,0.169752687215805,0.7787958979606628,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726548194885254,1.0,1.0,0.0,1.0,-2.4112448692321777,2.411240100860596,4.676620392274344e-06,1.8632961511611936,0.3892948031425476,0.3892948031425476,0.0,117.87293243408205,105.0,10219.2470703125,-0.0,1284.622802734375,1.0,283.1499938964844,286.900146484375,291.72528076171875,291.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18971.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372682452201843,1.0,0.0,0.0,0.6457762718200684,0.6457802057266235,2.7826436266309432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.42431640625,0.0,32.50239562988281,1895.4371337890625,0.0,1155.2611083984375,0.2714774906635284,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101401686668396,0.2003518342971801,0.1833660304546356,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789494633674622,0.389988511800766,0.3718992173671722,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635024905204773,0.4023944437503814,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939972281455994,0.2840753197669983,0.2721443772315979,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704954504966736,0.169752687215805,0.7787958979606628,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726548194885254,1.0,1.0,0.0,1.0,-2.4112448692321777,2.411240100860596,4.676620392274344e-06,1.8632961511611936,0.3892948031425476,0.3892948031425476,0.0,117.87293243408205,105.0,10219.2470703125,-0.0,1284.622802734375,1.0,283.1499938964844,286.900146484375,291.72528076171875,291.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18971.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372682452201843,1.0,0.0,0.0,0.6457762718200684,0.6457802057266235,2.7826436266309432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.42431640625,0.0,32.50239562988281,1895.4371337890625,0.0,1155.2611083984375,0.2714774906635284,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108405828475952,0.1985600888729095,0.1817033886909485,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805662989616394,0.3874478936195373,0.3694553971290588,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329447627067566,0.3975963592529297,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951123714447021,0.2818560600280761,0.2700009942054748,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709088683128357,0.1680440753698349,0.7708618640899658,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674818515777588,1.0,1.0,0.0,1.0,-2.388456583023072,2.3884520530700684,4.589088348438963e-06,1.8458441495895384,0.3652878999710083,0.3652878999710083,0.0,115.27601623535156,108.0,9476.5576171875,-0.0,1246.9462890625,1.0,283.1499938964844,286.96533203125,291.6589660644531,291.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18873.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095260381698608,1.0,0.0,0.0,0.5886391997337341,0.5886430740356445,2.3120213299421263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.94189453125,0.0,28.503320693969727,1895.4371337890625,0.0,983.1278076171876,0.2640564441680908,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108405828475952,0.1985600888729095,0.1817033886909485,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805662989616394,0.3874478936195373,0.3694553971290588,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329447627067566,0.3975963592529297,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951123714447021,0.2818560600280761,0.2700009942054748,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709088683128357,0.1680440753698349,0.7708618640899658,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674818515777588,1.0,1.0,0.0,1.0,-2.388456583023072,2.3884520530700684,4.589088348438963e-06,1.8458441495895384,0.3652878999710083,0.3652878999710083,0.0,115.27601623535156,108.0,9476.5576171875,-0.0,1246.9462890625,1.0,283.1499938964844,286.96533203125,291.6589660644531,291.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18873.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095260381698608,1.0,0.0,0.0,0.5886391997337341,0.5886430740356445,2.3120213299421263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.94189453125,0.0,28.503320693969727,1895.4371337890625,0.0,983.1278076171876,0.2640564441680908,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.710537850856781,0.1976598650217056,0.1808770895004272,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805640935897827,0.3861661255359649,0.3682326674461365,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323426961898804,0.3962833881378174,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949246764183044,0.2807312607765198,0.2689244151115417,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.670479953289032,0.1671864837408065,0.7669180631637573,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658511579036712,1.0,1.0,0.0,1.0,-2.378377914428711,2.378373384475708,4.550303401629208e-06,1.837937831878662,0.353050172328949,0.353050172328949,0.0,114.44327545166016,108.0,9117.0546875,-0.0,1231.771484375,1.0,283.1499938964844,286.99639892578125,291.6271057128906,291.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,18823.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949199795722961,1.0,0.0,0.0,0.5613306164741516,0.5613344311714172,2.1024753493748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.842041015625,0.0,26.697715759277344,1895.4371337890625,0.0,900.9087524414062,0.2606609761714935,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095410227775574,0.1967565715312957,0.1800668239593505,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796991109848022,0.3848804831504822,0.3670240342617035,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.631658136844635,0.3961250185966491,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.793951153755188,0.2795981466770172,0.2678589820861816,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693900227546692,0.1663269698619842,0.7630622982978821,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645902812480926,1.0,1.0,0.0,1.0,-2.3698484897613525,2.3698439598083496,4.517743946053088e-06,1.8313171863555908,0.3407179117202759,0.3407179117202759,0.0,114.11328887939452,111.0,8784.7001953125,-0.0,1220.52734375,1.0,283.1499938964844,287.0317687988281,291.5962829589844,291.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,18772.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799116492271423,1.0,0.0,0.0,0.534989595413208,0.5349934101104736,1.9097836201353857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.013916015625,0.0,25.016845703125,1895.4371337890625,0.0,823.024169921875,0.2574777007102966,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.7070440053939819,0.1953081339597702,0.1787874847650528,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772555589675903,0.3828234672546386,0.3651095628738403,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302328109741211,0.3972988128662109,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914168238639832,0.2777713239192962,0.2661620080471039,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668297648429871,0.1649462729692459,0.7569743394851685,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632472693920135,1.0,1.0,0.0,1.0,-2.358067512512207,2.358062982559204,4.47298680228414e-06,1.8221803903579712,0.3207667171955108,0.3207667171955108,0.0,114.2008056640625,111.0,8266.6455078125,-0.0,1207.292724609375,1.0,283.1499938964844,287.0953369140625,291.55059814453125,291.1862487792969,293.1499938964844,293.1499938964844,283.1499938964844,18693.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554440021514893,1.0,0.0,0.0,0.4948937594890594,0.4949109554290771,1.6342459829843392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.6171875,0.0,22.56992721557617,1895.4371337890625,0.0,709.6676635742188,0.2528145015239715,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062793970108032,0.1949446350336074,0.1784700602293014,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764811754226685,0.3823084533214569,0.3646340668201446,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298001408576965,0.3978163301944732,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.790631115436554,0.2773113548755646,0.2657384872436523,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660639047622681,0.1645994037389755,0.7554627060890198,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308532714844,287.7177124023437,1.0,0.4630175828933716,1.0,1.0,0.0,1.0,-2.355411529541016,2.3554069995880127,4.462930974113988e-06,1.8201220035552976,0.3157334923744201,0.3157334923744201,0.0,114.31961822509766,99.0,8139.5458984375,-0.0,1204.7216796875,1.0,283.1499938964844,287.1112670898437,291.5398254394531,291.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18672.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549292266368866,1.0,0.0,0.0,0.4852275252342224,0.4855033457279205,1.571029351055131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.470703125,0.0,22.01004219055176,1895.4371337890625,0.0,683.6521606445312,0.2517329454421997,1.0,0.0,3.0,1.0,0.0
12423540,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7499694824219,0.7068110704421997,0.1937141865491867,0.1773257106542587,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510681152344,0.8776614665985107,0.3805714547634125,0.3629588186740875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.9990000128746032,0.6284981966018677,0.3944202959537506,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506408691406,0.791412889957428,0.2757514715194702,0.2642297744750976,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74957275390625,0.666364848613739,0.1634222865104675,0.749986469745636,287.7509460449219,289.6317443847656,290.3743896484375,288.6590576171875,290.37615966796875,297.0283508300781,287.75360107421875,1.0,0.4593554139137268,1.0,1.0,0.0,1.0,-2.339565753936768,2.339561462402344,4.40346639152267e-06,1.8079965114593504,0.2987846434116363,0.2987846434116363,0.0,112.51588439941406,99.0,7708.56787109375,-0.0,1179.456787109375,1.0,283.1499938964844,287.16363525390625,291.5061340332031,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,18548.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288450717926025,1.0,0.0,0.0,0.4533279538154602,0.465185672044754,1.3712557311862385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.148193359375,0.0,20.66878128051757,1895.4371337890625,0.0,603.80615234375,0.248636782169342,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078812718391418,0.0,0.1767309159040451,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792404532432556,0.0,0.3620968461036682,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914069533348083,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926918268203735,0.0,0.2634475529193878,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672599911689758,0.0,0.747129499912262,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329826593399048,2.329822301864624,4.3670047489285935e-06,1.8004770278930664,0.0,0.0,0.0,111.0564422607422,60.0,7492.7255859375,-0.0,1162.687255859375,0.0,283.1499938964844,287.1892395019531,291.4906005859375,291.06982421875,293.1499938964844,293.1499938964844,278.1499938964844,18458.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376936852931976,0.4634025692939758,1.2783035963082057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38859939575196,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.0007060148054733,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.3725872933864593,0.0,0.0007434691069647,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.3725872933864593,0.0,0.0005491237971,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0007434686413034,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.0035266869235783,287.85894775390625,294.1499938964844,290.307861328125,288.6152648925781,290.3402709960937,296.6220397949219,286.9014892578125,0.0,0.0,0.7723143100738525,0.7723143100738525,0.2276856750249862,1.0,-0.0075235934928059,0.0075778122991323,-5.421906098490581e-05,-0.0094577670097351,0.0,0.0,0.0,-0.0395649895071983,60.0,1107.3431396484375,-0.0,-3.859664047922706e-06,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885434e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.532521906528096e-17,7.234884935113812e-17,2.9560731003679856e-22,5.675000942263756e-13,5.67498684763551e-13,1.3979306857212477e-18,0.0,0.0,-0.0,0.0,0.0,1.2344670479431536e-28,1.0495495365682485e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,0.0007218305254355,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0008770671556703,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0005422488320618,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0010414565913379,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0031125794630497,287.8568725585937,294.1499938964844,290.2754821777344,288.5949401855469,290.3375244140625,296.1772155761719,286.5101623535156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074765160679817,0.0072739236056804,0.0002025926223723,-0.0096722366288304,0.0,0.0,0.0,-0.0397573374211788,60.0,534.8987426757812,-0.0,-3.892205313604791e-06,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.688882834789657e-33,1.035625804500996e-32,1.0484453946202908e-35,-5.8754845704794694e-18,-5.871256436778405e-18,-4.22811148674171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0001203570354846,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0001453570148441,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0001256372197531,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.000134909292683,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,0.0005868885782547,287.8627319335937,294.1499938964844,290.2373962402344,288.57177734375,290.2588195800781,295.4153137207031,286.32110595703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0169154796749353,-0.0022641902323812,-0.0146512892097234,-0.0139106763526797,0.0,0.0,0.0,0.0869476124644279,60.0,228.80343627929688,-0.0,-1.2169802232619986e-07,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6965681158615736e-20,-1.3712622147514762e-20,-3.253059818894541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.456454426981507e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0001000386619125,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,7.433738210238516e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,9.978046728065236e-05,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,0.0004720170982182,287.8620300292969,294.1499938964844,290.1987609863281,288.549072265625,290.2584533691406,294.7896728515625,286.256591796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010090952273458,0.0006565077928826,0.0003525874053593,-0.014662311412394,0.0,0.0,0.0,-0.0077022644691169,60.0,95.44248962402344,-0.0,-6.942217112282378e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.667830928959064e-21,4.957389134567978e-21,4.710441390494304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.411475184606388e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,9.911219967762008e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,7.320850272662938e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,9.910811058944093e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,0.0004701185971498,287.8612670898437,294.1499938964844,290.15966796875,288.5268249511719,290.2577209472656,294.2363586425781,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028627002611,2.9422510650078948e-08,0.0010028332471847,-0.0153068071231246,0.0,0.0,0.0,-0.0078887082636356,60.0,39.45450210571289,-0.0,-6.85862744376209e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.842388656427627e-21,4.922477104398125e-21,4.919911955926287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.410953498445453e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,9.910214430419728e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,7.31966138118878e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.910063090501352e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0004700960416812,287.86041259765625,294.1499938964844,290.1200866699219,288.5049743652344,290.2566833496094,293.7447814941406,286.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033995718024926e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.39412498474121,-0.0,-6.857673184867964e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844197306224022e-21,4.9221135972929986e-21,4.922084112827806e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.411125938640907e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.910391236189751e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,7.319785800063983e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,9.910244261845946e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0004701047146227,287.8584289550781,294.1499938964844,290.0397033691406,288.46240234375,290.2535400390625,292.9175720214844,286.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.377223014831543,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844217501063195e-21,4.922109154428381e-21,4.922108750531598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.411125938640907e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.910391236189751e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,7.319785800063983e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,9.910244261845946e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0004701047146227,287.8584289550781,294.1499938964844,290.0397033691406,288.46240234375,290.2535400390625,292.9175720214844,286.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.377223014831543,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844217501063195e-21,4.922109154428381e-21,4.922108750531598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.41165562835522e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.910947846947238e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,7.320197619264945e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.910803055390716e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,0.0004701311700046,287.8560791015625,294.1499938964844,289.9578552246094,288.4212341308594,290.2490234375,292.25836181640625,286.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.564822673797607,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.41165562835522e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.910947846947238e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,7.320197619264945e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.910803055390716e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,0.0004701311700046,287.8560791015625,294.1499938964844,289.9578552246094,288.4212341308594,290.2490234375,292.25836181640625,286.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.564822673797607,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.41242033150047e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.91175402305089e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,7.320792065002024e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.91161068668589e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0004701693833339,287.8534545898437,294.1499938964844,289.8747863769531,288.3812866210937,290.2431030273437,291.7286682128906,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.163515090942383,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.41242033150047e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.91175402305089e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,7.320792065002024e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.91161068668589e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0004701693833339,287.8534545898437,294.1499938964844,289.8747863769531,288.3812866210937,290.2431030273437,291.7286682128906,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.163515090942383,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
