time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.413294901605695e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.912674431689084e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,7.32147236703895e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.912532550515608e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0004702130681835,287.8504943847656,294.1499938964844,289.7907409667969,288.3423767089844,290.2358093261719,291.2991027832031,286.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.947678089141846,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.413294901605695e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.912674431689084e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,7.32147236703895e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.912532550515608e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0004702130681835,287.8504943847656,294.1499938964844,289.7907409667969,288.3423767089844,290.2358093261719,291.2991027832031,286.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.947678089141846,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.4137285486795e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.913130634231492e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,7.321809243876487e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.91299020824954e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0004702347214333,287.84893798828125,294.1499938964844,289.7484436035156,288.3232727050781,290.2316589355469,291.1145935058594,286.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236889671384915e-09,0.0010031820274889,-0.0153919123113155,0.0,0.0,0.0,-0.0079047093167901,60.0,7.768913269042969,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.414116357220335e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.913538815453649e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.322110468521714e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.913399117067456e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.0004702541045844,287.8472900390625,294.1499938964844,289.7059631347656,288.3043518066406,290.2271423339844,290.9470520019531,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.2416010138122155e-09,0.0010032223071902,-0.0154042532667517,0.0,0.0,0.0,-0.0079070450738072,60.0,7.577404022216797,-0.0,-6.8621346827058e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.414547093911096e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.913992107613012e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,7.322445890167728e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.913853864418344e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0004702756414189,287.8442687988281,294.1499938964844,289.6309509277344,288.27154541015625,290.2183837890625,290.6874084472656,286.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246756889538574e-09,0.0010032664285972,-0.0154177593067288,0.0,0.0,0.0,-0.0079096006229519,60.0,7.234476089477539,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.41456892178394e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.914015390677378e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.322462624870241e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.913877147482708e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,0.0004702767473645,287.8438415527344,294.1499938964844,289.6206970214844,288.26708984375,290.2171325683594,290.6550598144531,286.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.247002914960831e-09,0.001003268524073,-0.015418404713273,0.0,0.0,0.0,-0.0079097235575318,60.0,7.188024044036865,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.41426696954295e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.913697431329638e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,7.322227611439303e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.913560643326492e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.0004702616715803,287.84014892578125,294.1499938964844,289.5351867675781,288.2304382324219,290.20574951171875,290.4100646972656,286.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807888984680176,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.41426696954295e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.913697431329638e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,7.322227611439303e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.913560643326492e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.0004702616715803,287.84014892578125,294.1499938964844,289.5351867675781,288.2304382324219,290.20574951171875,290.4100646972656,286.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807888984680176,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.41281541599892e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.912168025039136e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,7.321098382817581e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.912033419823274e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0004701891448348,287.83624267578125,294.1499938964844,289.4496765136719,288.1942443847656,290.1930847167969,290.2016296386719,286.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443457126617432,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.41281541599892e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.912168025039136e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,7.321098382817581e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.912033419823274e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0004701891448348,287.83624267578125,294.1499938964844,289.4496765136719,288.1942443847656,290.1930847167969,290.2016296386719,286.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443457126617432,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.40984973567538e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.909045184031128e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,7.318791176658124e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.90891203400679e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0004700410063378,287.8321228027344,294.1499938964844,289.3644104003906,288.1583557128906,290.1791076660156,290.0218811035156,286.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096036434173584,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.40984973567538e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.909045184031128e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,7.318791176658124e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.90891203400679e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0004700410063378,287.8321228027344,294.1499938964844,289.3644104003906,288.1583557128906,290.1791076660156,290.0218811035156,286.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096036434173584,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.407702600583434e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.90678381640464e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.317121344385669e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.906651393976064e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0004699337587226,287.8300170898437,294.1499938964844,289.3219299316406,288.1405334472656,290.1716613769531,289.9408264160156,286.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.928746700286865,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,9.405073069501668e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.904014586936682e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,7.315076072700322e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.903883619699629e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,0.0004698024131357,287.8278503417969,294.1499938964844,289.2796325683594,288.1227111816406,290.16387939453125,289.8647766113281,286.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127739204941918e-09,0.0010022488422691,-0.0151059851050376,0.0,0.0,0.0,-0.0078505994752049,60.0,5.765663146972656,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.398290421813726e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.89687177934684e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.309800275834277e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.896742994897068e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0004694636154454,287.82342529296875,294.1499938964844,289.195556640625,288.087158203125,290.1474304199219,289.7255859375,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451776027679443,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.398290421813726e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.89687177934684e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.309800275834277e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.896742994897068e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0004694636154454,287.82342529296875,294.1499938964844,289.195556640625,288.087158203125,290.1474304199219,289.7255859375,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451776027679443,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.389434126205742e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.887545456876978e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.30291212676093e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.88741812761873e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0004690212372224,287.81884765625,294.1499938964844,289.11248779296875,288.0516052246094,290.1298217773437,289.6007385253906,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153731346130371,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.389434126205742e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.887545456876978e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.30291212676093e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.88741812761873e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0004690212372224,287.81884765625,294.1499938964844,289.11248779296875,288.0516052246094,290.1298217773437,289.6007385253906,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153731346130371,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.378566755913198e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.876101103145628e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,7.294458919204772e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.875975229078904e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0004684783634729,287.81414794921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1110534667969,289.487548828125,286.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783053568788e-09,0.0009994190186262,-0.0142390010878443,0.0,0.0,0.0,-0.0076865311712026,60.0,4.870677947998047,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.378566755913198e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.876101103145628e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,7.294458919204772e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.875975229078904e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0004684783634729,287.81414794921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1110534667969,289.487548828125,286.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783053568788e-09,0.0009994190186262,-0.0142390010878443,0.0,0.0,0.0,-0.0076865311712026,60.0,4.870677947998047,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.36587093747221e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.862732258625329e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,7.284584717126563e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.862607839750126e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0004678442201111,287.8092956542969,294.1499938964844,288.95025634765625,287.9800720214844,290.0912475585937,289.3839111328125,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.601757049560547,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.36587093747221e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.862732258625329e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,7.284584717126563e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.862607839750126e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0004678442201111,287.8092956542969,294.1499938964844,288.95025634765625,287.9800720214844,290.0912475585937,289.3839111328125,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.601757049560547,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.358921670354904e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.855414100456984e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,7.279179408214986e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.855290409177542e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004674970987252,287.8068542480469,294.1499938964844,288.91070556640625,287.9620361328125,290.0809326171875,289.335205078125,286.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472336292266846,-0.0,-6.78165577028267e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.351624612463638e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,9.847729961620644e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,7.273504161275923e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.847606997936964e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0004671326023526,287.80438232421875,294.1499938964844,288.8716125488281,287.9439392089844,290.07037353515625,289.2882995605469,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.34611177444458,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.336802759207784e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,9.832121577346696e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.26197540643625e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.832000796450302e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,0.0004663922009058,287.7995300292969,294.1499938964844,288.79791259765625,287.90887451171875,290.0494384765625,289.2029113769531,286.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112335205078125,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.336166112916544e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.83145073405467e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,7.261479913722724e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.831329225562512e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0004663603904191,287.7993469238281,294.1499938964844,288.7948913574219,287.90740966796875,290.0485534667969,289.199462890625,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.10283088684082,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.31985632632859e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.814275108510628e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,7.248794281622395e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.814155782805756e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,0.0004655456868931,287.7942199707031,294.1499938964844,288.7203674316406,287.87042236328125,290.0258178710937,289.1165771484375,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8711555004119873,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.31985632632859e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.814275108510628e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,7.248794281622395e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.814155782805756e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,0.0004655456868931,287.7942199707031,294.1499938964844,288.7203674316406,287.87042236328125,290.0258178710937,289.1165771484375,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8711555004119873,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.303051047027112e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.796578524401411e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.235723751364276e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.796461381483824e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.0004647062742151,287.7890319824219,294.1499938964844,288.6482849121094,287.8329162597656,290.0022277832031,289.03887939453125,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650235652923584,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.303051047027112e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.796578524401411e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.235723751364276e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.796461381483824e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.0004647062742151,287.7890319824219,294.1499938964844,288.6482849121094,287.8329162597656,290.0022277832031,289.03887939453125,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650235652923584,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.286077693104744e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.778704406926408e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,7.22252152627334e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.778588719200344e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,0.0004638583923224,287.7837829589844,294.1499938964844,288.57891845703125,287.7947998046875,289.97784423828125,288.9659423828125,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439323902130127,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.286077693104744e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.778704406926408e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,7.22252152627334e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.778588719200344e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,0.0004638583923224,287.7837829589844,294.1499938964844,288.57891845703125,287.7947998046875,289.97784423828125,288.9659423828125,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439323902130127,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.277617209590971e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.76979426923208e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.215941150207072e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.769679309101777e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004634357756003,287.7811584472656,294.1499938964844,288.5453186035156,287.7755126953125,289.96539306640625,288.9311218261719,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3374054431915283,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.269217116525395e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.760948887560517e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,7.209407340269536e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.760834655025974e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0004630161856766,287.7784729003906,294.1499938964844,288.5124816894531,287.75604248046875,289.9527587890625,288.8973083496094,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.237687110900879,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.252706513507292e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,9.743562259245664e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.196566002676263e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.743450209498404e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0004621914413291,287.77313232421875,294.1499938964844,288.4491882324219,287.716552734375,289.927001953125,288.8327331542969,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044585943222046,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.252706513507292e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,9.743562259245664e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.196566002676263e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.743450209498404e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0004621914413291,287.77313232421875,294.1499938964844,288.4491882324219,287.716552734375,289.927001953125,288.8327331542969,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044585943222046,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.236733603756876e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.726742428028956e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,7.184142305050045e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.72663110587746e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,0.000461393588921,287.7677307128906,294.1499938964844,288.38934326171875,287.67626953125,289.90069580078125,288.7719421386719,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8593943119049072,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.236733603756876e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.726742428028956e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,7.184142305050045e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.72663110587746e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,0.000461393588921,287.7677307128906,294.1499938964844,288.38934326171875,287.67626953125,289.90069580078125,288.7719421386719,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8593943119049072,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.221446089213714e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.710642916616052e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,7.172251207521185e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.71053377725184e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,0.0004606299335137,287.7622985839844,294.1499938964844,288.3331604003906,287.6351318359375,289.87384033203125,288.7148132324219,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6814770698547363,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
