time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.221446089213714e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.710642916616052e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,7.172251207521185e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.71053377725184e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,0.0004606299335137,287.7622985839844,294.1499938964844,288.3331604003906,287.6351318359375,289.87384033203125,288.7148132324219,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6814770698547363,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.206956019625068e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.695383778307588e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,7.160981476772577e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,9.695276094134896e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,0.0004599061212502,287.7568359375,294.1499938964844,288.2809143066406,287.5930480957031,289.8465881347656,288.6611633300781,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510226249694824,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.206956019625068e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.695383778307588e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,7.160981476772577e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,9.695276094134896e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,0.0004599061212502,287.7568359375,294.1499938964844,288.2809143066406,287.5930480957031,289.8465881347656,288.6611633300781,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510226249694824,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.200038039125502e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.688099089544266e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.155600906116888e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.687992132967338e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0004595605714712,287.7541198730469,294.1499938964844,288.2563171386719,287.5716552734375,289.83282470703125,288.6355895996094,286.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.426908254623413,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.193350706482306e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.681056690169498e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.150399324018508e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.680950461188333e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004592265177052,287.7513732910156,294.1499938964844,288.2327880859375,287.54998779296875,289.8189697265625,288.61083984375,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.345034599304199,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.667732956586406e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,7.140558591345325e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.66762818279676e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.000458594498923,287.7458801269531,294.1499938964844,288.1890563964844,287.505859375,289.79107666015625,288.56378173828125,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.185300350189209,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.667732956586406e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,7.140558591345325e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.66762818279676e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.000458594498923,287.7458801269531,294.1499938964844,288.1890563964844,287.505859375,289.79107666015625,288.56378173828125,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.185300350189209,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.169074473902584e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.655492613092064e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.131517486413941e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.655388566898182e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004580138775054,287.7403564453125,294.1499938964844,288.1499938964844,287.4605712890625,289.7629699707031,288.51983642578125,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.1836977498755914e-09,0.0009770740289241,-0.0073927235789597,0.0,0.0,0.0,-0.0063911098986864,60.0,2.030519723892212,-0.0,-6.509039707225385e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.169074473902584e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.655492613092064e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.131517486413941e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.655388566898182e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004580138775054,287.7403564453125,294.1499938964844,288.1499938964844,287.4605712890625,289.7629699707031,288.51983642578125,286.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.1836977498755914e-09,0.0009770740289241,-0.0073927235789597,0.0,0.0,0.0,-0.0063911098986864,60.0,2.030519723892212,-0.0,-6.509039707225385e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.160752961179242e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.646729449741542e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,7.125045522116125e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.646627586334944e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0004575982457026,287.7348327636719,294.1499938964844,288.11572265625,287.4170227050781,289.7347412109375,288.4787902832031,286.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798432693046607e-09,0.0009761857800185,-0.007120597641915,0.0,0.0,0.0,-0.0063396235927939,60.0,1.8815958499908447,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.160752961179242e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.646729449741542e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,7.125045522116125e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.646627586334944e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0004575982457026,287.7348327636719,294.1499938964844,288.11572265625,287.4170227050781,289.7347412109375,288.4787902832031,286.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798432693046607e-09,0.0009761857800185,-0.007120597641915,0.0,0.0,0.0,-0.0063396235927939,60.0,1.8815958499908447,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.157722524832934e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.6435374871362e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.122687384253368e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.643437078921124e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.0004574468475766,287.72930908203125,294.1499938964844,288.08612060546875,287.3780822753906,289.7064819335937,288.4398193359375,286.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.742521047592163,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.157722524832934e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.6435374871362e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.122687384253368e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.643437078921124e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.0004574468475766,287.72930908203125,294.1499938964844,288.08612060546875,287.3780822753906,289.7064819335937,288.4398193359375,286.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907170597824e-09,0.0009758612141013,-0.0070211947895586,0.0,0.0,0.0,-0.0063208164647221,60.0,1.742521047592163,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.1580230218824e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518615722656,0.0,0.0,9.643854718888178e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,7.122921670088544e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.643754310673104e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0004574618651531,287.7265319824219,294.1499938964844,288.0729675292969,287.3602294921875,289.6923828125,288.4208679199219,287.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924716152,-0.00703079206869,0.0,0.0,0.0,-0.00632263161242,60.0,1.6770635843276978,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.159470937447622e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,9.64537903200835e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.124047260731459e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.645278623793274e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.000457534159068,287.7237548828125,294.1499938964844,288.0609130859375,287.3434143066406,289.6782531738281,288.40216064453125,287.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.0070778322406113,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6142752170562744,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.165664232568815e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.651900472817944e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,7.128863944672048e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.65180151979439e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004578435327857,287.7182006835937,294.1499938964844,288.0398254394531,287.3128662109375,289.65008544921875,288.365234375,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4963791370391846,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.165664232568815e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.651900472817944e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,7.128863944672048e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.65180151979439e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004578435327857,287.7182006835937,294.1499938964844,288.0398254394531,287.3128662109375,289.65008544921875,288.365234375,287.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4963791370391846,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.176076855510472e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.662865340942516e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,7.136962813092396e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.662767843110488e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0004583636764436,287.712646484375,294.1499938964844,288.0226745605469,287.2861328125,289.6220397949219,288.3287658691406,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100412677834e-09,0.0009778121020644,-0.0076191206462681,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3882534503936768,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.176076855510472e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.662865340942516e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,7.136962813092396e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.662767843110488e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0004583636764436,287.712646484375,294.1499938964844,288.0226745605469,287.2861328125,289.6220397949219,288.3287658691406,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100412677834e-09,0.0009778121020644,-0.0076191206462681,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3882534503936768,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.678100468590856e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,7.148215809138492e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.678004425950348e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0004590863827615,287.70709228515625,294.1499938964844,288.0091857910156,287.26300048828125,289.5942077636719,288.2925720214844,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.289263367652893,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.678100468590856e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,7.148215809138492e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.678004425950348e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,0.0004590863827615,287.70709228515625,294.1499938964844,288.0091857910156,287.26300048828125,289.5942077636719,288.2925720214844,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.289263367652893,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.20892125577666e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,9.697451605461538e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.162507972680032e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.697356290416792e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,0.000460004346678,287.7015075683594,294.1499938964844,287.9991455078125,287.2431945800781,289.56658935546875,288.2568054199219,287.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790199775538204e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.198811173439026,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.20892125577666e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,9.697451605461538e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.162507972680032e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.697356290416792e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,0.000460004346678,287.7015075683594,294.1499938964844,287.9991455078125,287.2431945800781,289.56658935546875,288.2568054199219,287.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790199775538204e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.198811173439026,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.219521598424762e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.708614379633218e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,7.170753087848425e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.708519792184234e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0004605338617693,287.69873046875,294.1499938964844,287.99530029296875,287.2344970703125,289.5528869628906,288.2391357421875,287.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,1.15659761428833,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.231027797795832e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.720731031848118e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,7.179701788118109e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.720636444399132e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0004611086042132,287.6959533691406,294.1499938964844,287.99224853515625,287.2265319824219,289.53924560546875,288.22174072265625,287.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1163110733032229,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.256611519958824e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.747671720106156e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,7.199600077001378e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.747577860252932e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0004623865825124,287.6903686523437,294.1499938964844,287.9883117675781,287.21270751953125,289.51220703125,288.1878662109375,287.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0412250757217407,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.256611519958824e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.747671720106156e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,7.199600077001378e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.747577860252932e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0004623865825124,287.6903686523437,294.1499938964844,287.9883117675781,287.21270751953125,289.51220703125,288.1878662109375,287.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0412250757217407,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.285302803618832e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.77788440650329e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,7.221915439004079e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.77779200184159e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004638197715394,287.6847839355469,294.1499938964844,287.9870300292969,287.2015380859375,289.48553466796875,288.15594482421875,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302557343835815e-09,0.0009894425747916,-0.0111828912049531,0.0,0.0,0.0,-0.0071082259528338,60.0,0.9730469584465028,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.285302803618832e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.77788440650329e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,7.221915439004079e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.77779200184159e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004638197715394,287.6847839355469,294.1499938964844,287.9870300292969,287.2015380859375,289.48553466796875,288.15594482421875,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302557343835815e-09,0.0009894425747916,-0.0111828912049531,0.0,0.0,0.0,-0.0071082259528338,60.0,0.9730469584465028,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.316585055785254e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.810826304601504e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,7.246246241265908e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.810734627535568e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004653823853004,287.67919921875,294.1499938964844,287.9882202148437,287.1927185058594,289.459228515625,288.12664794921875,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880955359213e-09,0.0009927742648869,-0.0122036840766668,0.0,0.0,0.0,-0.0073013799265027,60.0,0.9113165140151978,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.316585055785254e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.810826304601504e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,7.246246241265908e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.810734627535568e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004653823853004,287.67919921875,294.1499938964844,287.9882202148437,287.1927185058594,289.459228515625,288.12664794921875,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880955359213e-09,0.0009927742648869,-0.0122036840766668,0.0,0.0,0.0,-0.0073013799265027,60.0,0.9113165140151978,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.34977942961268e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.845782187767328e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,7.272064249264076e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.845690510701388e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,0.0004670405469369,287.6736145019531,294.1499938964844,287.9916076660156,287.1860656738281,289.433349609375,288.1007995605469,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.4333324506217195e-09,0.0009963096817955,-0.0132868606597185,0.0,0.0,0.0,-0.0075063458643853,60.0,0.8555153012275696,-0.0,-6.767898952375617e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.34977942961268e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,9.845782187767328e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,7.272064249264076e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,9.845690510701388e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,0.0004670405469369,287.6736145019531,294.1499938964844,287.9916076660156,287.1860656738281,289.433349609375,288.1007995605469,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.4333324506217195e-09,0.0009963096817955,-0.0132868606597185,0.0,0.0,0.0,-0.0075063458643853,60.0,0.8555153012275696,-0.0,-6.767898952375617e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.366855374537408e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.863763261819258e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,7.285345054697245e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,9.86367231234908e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0004678934928961,287.6708374023437,294.1499938964844,287.9940490722656,287.1834716796875,289.4205627441406,288.0893859863281,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646016099092321e-09,0.0009981283219531,-0.0138440383598208,0.0,0.0,0.0,-0.0076117822900414,60.0,0.829732358455658,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.384089207742365e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,9.881911682896316e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.298749551409855e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.8818214610219e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.000468754384201,287.66802978515625,294.1499938964844,287.9969482421875,287.1813049316406,289.40789794921875,288.0790710449219,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860677720903595e-09,0.0009999639587476,-0.0144063858315348,0.0,0.0,0.0,-0.0077181993983685,60.0,0.8076161742210388,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.418603440281004e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.918256546370684e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,7.325593469431624e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.91816705209203e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,0.0004704784078057,287.6624450683594,294.1499938964844,288.0039978027344,287.1781921386719,289.3829345703125,288.0617980957031,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.2905725073392205e-09,0.001003640005365,-0.0155325373634696,0.0,0.0,0.0,-0.0079313172027468,60.0,0.798503577709198,-0.0,-6.867865920412441e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,9.418603440281004e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.918256546370684e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,7.325593469431624e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.91816705209203e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,0.0004704784078057,287.6624450683594,294.1499938964844,288.0039978027344,287.1781921386719,289.3829345703125,288.0617980957031,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.2905725073392205e-09,0.001003640005365,-0.0155325373634696,0.0,0.0,0.0,-0.0079313172027468,60.0,0.798503577709198,-0.0,-6.867865920412441e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.452493395656349e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.953944390872492e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,7.351952081080526e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.9538556241896e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004721712903119,287.6568908691406,294.1499938964844,288.01251220703125,287.1765441894531,289.35845947265625,288.0492858886719,287.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269351215642e-09,0.0010072495788335,-0.0166382677853107,0.0,0.0,0.0,-0.00814058072865,60.0,0.7918970584869385,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.452493395656349e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.953944390872492e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,7.351952081080526e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.9538556241896e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004721712903119,287.6568908691406,294.1499938964844,288.01251220703125,287.1765441894531,289.35845947265625,288.0492858886719,287.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269351215642e-09,0.0010072495788335,-0.0166382677853107,0.0,0.0,0.0,-0.00814058072865,60.0,0.7918970584869385,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
