time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429060,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.4851573521737e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.988340752897784e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,7.37735754228197e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.988252713810652e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0004738029383588,287.6513061523437,294.1499938964844,288.0222473144531,287.1760559082031,289.33453369140625,288.0414733886719,287.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7862749099731445,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.4851573521737e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.988340752897784e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,7.37735754228197e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.988252713810652e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.0004738029383588,287.6513061523437,294.1499938964844,288.0222473144531,287.1760559082031,289.33453369140625,288.0414733886719,287.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7862749099731445,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.51649053604342e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0001002133576548,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,7.401727634714916e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,0.0001002124845399,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0004753680841531,287.645751953125,294.1499938964844,288.032958984375,287.1764831542969,289.3111267089844,288.0380554199219,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.509802557592593e-09,0.0010140656959265,-0.0187260992825031,0.0,0.0,0.0,-0.0085357427597045,60.0,0.781276285648346,-0.0,-7.011306735194013e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.51649053604342e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0001002133576548,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,7.401727634714916e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,0.0001002124845399,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0004753680841531,287.645751953125,294.1499938964844,288.032958984375,287.1764831542969,289.3111267089844,288.0380554199219,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.509802557592593e-09,0.0010140656959265,-0.0187260992825031,0.0,0.0,0.0,-0.0085357427597045,60.0,0.781276285648346,-0.0,-7.011306735194013e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,9.531826799502596e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.00010037485481,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.413655839627609e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0001003739889711,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,0.0004761341842822,287.6429748535156,294.1499938964844,288.0386047363281,287.177001953125,289.29962158203125,288.03790283203125,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700821313960661e-09,0.0010156991193071,-0.0192263908684253,0.0,0.0,0.0,-0.0086304387077689,60.0,0.779011607170105,-0.0,-7.033914783960429e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.547165245749056e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0001005363810691,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.425585499731824e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,0.0001005355152301,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004769003717228,287.64019775390625,294.1499938964844,288.0444030761719,287.1776428222656,289.28826904296875,288.03863525390625,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173406917601,7.891868492038157e-09,0.0010173327755182,-0.0197267439216375,0.0,0.0,0.0,-0.0087251495569944,60.0,0.7768908739089966,-0.0,-7.056561912577308e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.578594472259284e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0001008673425531,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,7.450030534528196e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,0.000100866491266,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.000478470348753,287.6346740722656,294.1499938964844,288.05633544921875,287.1792907714844,289.2659606933594,288.0422668457031,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283336683234666e-09,0.0010206801816821,-0.0207519512623548,0.0,0.0,0.0,-0.0089192166924476,60.0,0.7730768322944641,-0.0,-7.103080434944786e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.578594472259284e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0001008673425531,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,7.450030534528196e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,0.000100866491266,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.000478470348753,287.6346740722656,294.1499938964844,288.05633544921875,287.1792907714844,289.2659606933594,288.0422668457031,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283336683234666e-09,0.0010206801816821,-0.0207519512623548,0.0,0.0,0.0,-0.0089192166924476,60.0,0.7730768322944641,-0.0,-7.103080434944786e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.61128098424524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.475452730432153e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001012106949929,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004801030736416,287.629150390625,294.1499938964844,288.0685119628906,287.1811218261719,289.2442321777344,288.0487060546875,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690463459970488e-09,0.0010241613490507,-0.0218180976808071,0.0,0.0,0.0,-0.0091210464015603,60.0,0.7698854207992554,-0.0,-7.151621872480973e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.61128098424524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.475452730432153e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0001012106949929,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004801030736416,287.629150390625,294.1499938964844,288.0685119628906,287.1811218261719,289.2442321777344,288.0487060546875,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690463459970488e-09,0.0010241613490507,-0.0218180976808071,0.0,0.0,0.0,-0.0091210464015603,60.0,0.7698854207992554,-0.0,-7.151621872480973e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.644487727200612e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0001015612215269,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,7.50128019717522e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0001015603847918,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0004817618173547,287.6236267089844,294.1499938964844,288.0806884765625,287.1829528808594,289.2230224609375,288.0571594238281,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011680930852,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7671585083007812,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.644487727200612e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0001015612215269,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,7.50128019717522e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0001015603847918,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0004817618173547,287.6236267089844,294.1499938964844,288.0806884765625,287.1829528808594,289.2230224609375,288.0571594238281,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011680930852,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7671585083007812,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,9.67719461186789e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001019056435325,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,7.526719127781689e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0001019048140733,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004833955899812,287.6181640625,294.1499938964844,288.0926513671875,287.1845703125,289.2023620605469,288.067138671875,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647162675857544,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,9.67719461186789e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001019056435325,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,7.526719127781689e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0001019048140733,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004833955899812,287.6181640625,294.1499938964844,288.0926513671875,287.1845703125,289.2023620605469,288.067138671875,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647162675857544,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.692968160379678e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0001020717463688,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,7.538987119914964e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.0001020709241856,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.000484183547087,287.61541748046875,294.1499938964844,288.09844970703125,287.1851806640625,289.1922302246094,288.072509765625,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707949111259497e-09,0.0010328617645427,-0.0244822707027196,0.0,0.0,0.0,-0.00962545722723,60.0,0.7635332345962524,-0.0,-7.273659008433242e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.708171273814514e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0001022318392642,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,7.550811278633773e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.000102231017081,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0004849429533351,287.6126708984375,294.1499938964844,288.1040954589844,287.1856689453125,289.1822204589844,288.0780639648437,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897305197625885e-09,0.001034480985254,-0.0249780267477035,0.0,0.0,0.0,-0.0097193298861384,60.0,0.7623364329338074,-0.0,-7.2964844832768e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.73608621279709e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0001025257952278,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.572523463750258e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,0.0001025249803205,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.0004863373760599,287.60723876953125,294.1499938964844,288.11480712890625,287.18603515625,289.1625671386719,288.0893249511719,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374643607065,1.0244992409980114e-08,0.0010374541161581,-0.0258882585912942,0.0,0.0,0.0,-0.0098916934803128,60.0,0.7597620487213135,-0.0,-7.338487506558522e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.73608621279709e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0001025257952278,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.572523463750258e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,0.0001025249803205,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.0004863373760599,287.60723876953125,294.1499938964844,288.11480712890625,287.18603515625,289.1625671386719,288.0893249511719,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374643607065,1.0244992409980114e-08,0.0010374541161581,-0.0258882585912942,0.0,0.0,0.0,-0.0098916934803128,60.0,0.7597620487213135,-0.0,-7.338487506558522e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.759588283486664e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.000102773286926,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,7.590802852064371e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0001027724792947,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0004875113663729,287.601806640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1434631347656,288.1004638671875,287.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399676393717,1.0537696049084389e-08,0.0010399570455774,-0.0266544930636882,0.0,0.0,0.0,-0.0100367991253733,60.0,0.7566896677017212,-0.0,-7.37394216798748e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.759588283486664e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.000102773286926,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,7.590802852064371e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0001027724792947,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0004875113663729,287.601806640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1434631347656,288.1004638671875,287.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399676393717,1.0537696049084389e-08,0.0010399570455774,-0.0266544930636882,0.0,0.0,0.0,-0.0100367991253733,60.0,0.7566896677017212,-0.0,-7.37394216798748e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.777675586519764e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0001029637569445,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,7.604870916111395e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001029629565891,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,0.0004884148947894,287.596435546875,294.1499938964844,288.133056640625,287.1836853027344,289.1248474121094,288.11102294921875,287.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.0762928326357724e-08,0.001041883137077,-0.0272440761327743,0.0,0.0,0.0,-0.0101484572514891,60.0,0.7529194355010986,-0.0,-7.401281720831322e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.777675586519764e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0001029637569445,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,7.604870916111395e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0001029629565891,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,0.0004884148947894,287.596435546875,294.1499938964844,288.133056640625,287.1836853027344,289.1248474121094,288.11102294921875,287.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.0762928326357724e-08,0.001041883137077,-0.0272440761327743,0.0,0.0,0.0,-0.0101484572514891,60.0,0.7529194355010986,-0.0,-7.401281720831322e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.789306932361796e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.000103086233139,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.613916386617348e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0001030854400596,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.000488995865453,287.591064453125,294.1499938964844,288.1401062011719,287.18048095703125,289.1066589355469,288.1206359863281,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907710290553041e-08,0.00104312133044,-0.0276230480521917,0.0,0.0,0.0,-0.0102202324196696,60.0,0.7481801509857178,-0.0,-7.418882574938834e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.789306932361796e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.000103086233139,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.613916386617348e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0001030854400596,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.000488995865453,287.591064453125,294.1499938964844,288.1401062011719,287.18048095703125,289.1066589355469,288.1206359863281,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907710290553041e-08,0.00104312133044,-0.0276230480521917,0.0,0.0,0.0,-0.0102202324196696,60.0,0.7481801509857178,-0.0,-7.418882574938834e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.792615310288966e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.000103121070424,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,7.616489892825484e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0001031202918966,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0004891611170023,287.5884094238281,294.1499938964844,288.1430053710937,287.1782531738281,289.0977478027344,288.125,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948865813986686e-08,0.0010434733703732,-0.0277307741343975,0.0,0.0,0.0,-0.0102406358346343,60.0,0.7453958988189697,-0.0,-7.423889769597737e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.79390533757396e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0001031346619129,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,7.61749324738048e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0001031338833854,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0004892256110906,287.58575439453125,294.1499938964844,288.1454467773437,287.17559814453125,289.08892822265625,288.1289978027344,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436213342472,1.096487345364494e-08,0.001043610391207,-0.0277726724743843,0.0,0.0,0.0,-0.0102485725656151,60.0,0.7433069348335266,-0.0,-7.425837367236454e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.790548210730776e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.0001030993007589,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.61488190619275e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0001030985295074,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0004890578566119,287.5804748535156,294.1499938964844,288.1488037109375,287.1687927246094,289.07159423828125,288.1357727050781,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432625422254,1.0922893700637816e-08,0.0010432515991851,-0.027662793174386,0.0,0.0,0.0,-0.0102277621626853,60.0,0.7455354928970337,-0.0,-7.42072998605181e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.790548210730776e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.0001030993007589,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.61488190619275e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0001030985295074,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,0.0004890578566119,287.5804748535156,294.1499938964844,288.1488037109375,287.1687927246094,289.07159423828125,288.1357727050781,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432625422254,1.0922893700637816e-08,0.0010432515991851,-0.027662793174386,0.0,0.0,0.0,-0.0102277621626853,60.0,0.7455354928970337,-0.0,-7.42072998605181e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.779404354048892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0001029819541145,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.606214785482734e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0001029811974149,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004885012167505,287.57525634765625,294.1499938964844,288.1499938964844,287.1598815917969,289.0546264648437,288.1407470703125,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783903547917362e-08,0.0010420634644106,-0.027298979461193,0.0,0.0,0.0,-0.0101588601246476,60.0,0.7454337477684021,-0.0,-7.403830437624492e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.779404354048892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0001029819541145,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.606214785482734e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0001029811974149,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004885012167505,287.57525634765625,294.1499938964844,288.1499938964844,287.1598815917969,289.0546264648437,288.1407470703125,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783903547917362e-08,0.0010420634644106,-0.027298979461193,0.0,0.0,0.0,-0.0101588601246476,60.0,0.7454337477684021,-0.0,-7.403830437624492e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0001027914404403,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,7.592143083456904e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001027906982926,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004875975428149,287.570068359375,294.1499938964844,288.1499938964844,287.1498107910156,289.0379943847656,288.1440124511719,287.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558342644628738e-08,0.0010401349281892,-0.0267085395753383,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7437002062797546,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0001027914404403,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,7.592143083456904e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001027906982926,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004875975428149,287.570068359375,294.1499938964844,288.1499938964844,287.1498107910156,289.0379943847656,288.1440124511719,287.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558342644628738e-08,0.0010401349281892,-0.0267085395753383,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7437002062797546,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0001025455130729,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.573978655273095e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0001025447782012,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0004864309739787,287.56494140625,294.1499938964844,288.1499938964844,287.13970947265625,289.0216979980469,288.1460876464844,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7411854863166809,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0001025455130729,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.573978655273095e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0001025447782012,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0004864309739787,287.56494140625,294.1499938964844,288.1499938964844,287.13970947265625,289.0216979980469,288.1460876464844,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7411854863166809,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.7248048405163e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0001024069861159,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.563747931271791e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.0001024062585202,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004857738967984,287.5624084472656,294.1499938964844,288.1499938964844,287.1346740722656,289.0137023925781,288.1468200683594,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171507596969,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7397767305374146,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.710560698295012e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0001022569849737,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.552668830612674e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.0001022562646539,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004850623372476,287.55987548828125,294.1499938964844,288.1499938964844,287.129638671875,289.0057678222656,288.1473999023437,287.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925679833600045e-09,0.0010347254574298,-0.0250523090362548,0.0,0.0,0.0,-0.0097334049642086,60.0,0.7382919788360596,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001019332776195,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,7.528759306296706e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0001019325645756,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0004835268191527,287.55487060546875,294.1499938964844,288.1499938964844,287.1195373535156,288.9901123046875,288.1482849121094,287.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7351473569869995,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001019332776195,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,7.528759306296706e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0001019325645756,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.0004835268191527,287.55487060546875,294.1499938964844,288.1499938964844,287.1195373535156,288.9901123046875,288.1482849121094,287.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7351473569869995,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.000101585756056,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.503091910621151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.000101585057564,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004818783490918,287.5499267578125,294.1499938964844,288.1499938964844,287.1094665527344,288.974853515625,288.1488037109375,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7318177819252014,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
