time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.000101585756056,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.503091910621151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.000101585057564,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004818783490918,287.5499267578125,294.1499938964844,288.1499938964844,287.1094665527344,288.974853515625,288.1488037109375,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7318177819252014,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.612750727683306e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001012270004139,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,7.476593600586057e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0001012263091979,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004801765608135,287.5450439453125,294.1499938964844,288.1499938964844,287.099365234375,288.9598999023437,288.149169921875,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7284138202667236,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.612750727683306e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001012270004139,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,7.476593600586057e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0001012263091979,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004801765608135,287.5450439453125,294.1499938964844,288.1499938964844,287.099365234375,288.9598999023437,288.149169921875,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7284138202667236,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.578610479366034e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001008674807962,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.450039993273094e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001008668041322,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004784711636602,287.54022216796875,294.1499938964844,288.1499938964844,287.0892639160156,288.9452819824219,288.1494140625,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.72500079870224,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.578610479366034e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001008674807962,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.450039993273094e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,0.0001008668041322,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004784711636602,287.54022216796875,294.1499938964844,288.1499938964844,287.0892639160156,288.9452819824219,288.1494140625,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.72500079870224,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.561769547872244e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0001006901366054,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.436941814376041e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001006894672173,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004776299465447,287.537841796875,294.1499938964844,288.1499938964844,287.0841979980469,288.9380798339844,288.1495056152344,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.020196296274662,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7233115434646606,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.545321518089622e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0001005169324344,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.424148498103023e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0001005162630463,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004768083454109,287.53546142578125,294.1499938964844,288.1499938964844,287.07916259765625,288.93096923828125,288.1495666503906,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866159279501517e-09,0.0010171148460358,-0.0196594092994928,0.0,0.0,0.0,-0.0087124137207865,60.0,0.7216519117355347,-0.0,-7.05351155261269e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,9.513693657936528e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.0001001838754746,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.39954921300523e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001001832206384,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004752284730784,287.53076171875,294.1499938964844,288.1499938964844,287.0690612792969,288.9169921875,288.1496887207031,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471961716021271e-09,0.0010137440403923,-0.0186269860714674,0.0,0.0,0.0,-0.0085169924423098,60.0,0.7184329032897949,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,9.513693657936528e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.0001001838754746,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.39954921300523e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001001832206384,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004752284730784,287.53076171875,294.1499938964844,288.1499938964844,287.0690612792969,288.9169921875,288.1496887207031,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471961716021271e-09,0.0010137440403923,-0.0186269860714674,0.0,0.0,0.0,-0.0085169924423098,60.0,0.7184329032897949,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.987385419663042e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.376651046797633e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.987320663640276e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0004737578856293,287.526123046875,294.1499938964844,288.1499938964844,287.0589294433594,288.9032897949219,288.1497802734375,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105026345044507e-09,0.0010106062982231,-0.0176659133285284,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7153877019882202,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.987385419663042e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.376651046797633e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.987320663640276e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0004737578856293,287.526123046875,294.1499938964844,288.1499938964844,287.0589294433594,288.9032897949219,288.1497802734375,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105026345044507e-09,0.0010106062982231,-0.0176659133285284,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7153877019882202,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.457216219743714e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.95891314232722e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,7.355621346505359e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.958849841495976e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0004724072932731,287.52154541015625,294.1499938964844,288.1499938964844,287.048828125,288.889892578125,288.1498107910156,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7125424742698669,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.457216219743714e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.95891314232722e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,7.355621346505359e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.958849841495976e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0004724072932731,287.52154541015625,294.1499938964844,288.1499938964844,287.048828125,288.889892578125,288.1498107910156,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7125424742698669,-0.0,-6.923860951246752e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.933170804288238e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.336608541663736e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.933108231052756e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004711861838586,287.5169982910156,294.1499938964844,288.1499938964844,287.0387268066406,288.876708984375,288.1498718261719,287.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7099059224128723,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.933170804288238e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.336608541663736e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.933108231052756e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004711861838586,287.5169982910156,294.1499938964844,288.1499938964844,287.0387268066406,288.876708984375,288.1498718261719,287.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7099059224128723,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.421488357475027e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.9212906206958e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.32783300918527e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.921228047460318e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0004706226463895,287.5147705078125,294.1499938964844,288.1499938964844,287.0336608886719,288.8702392578125,288.1498718261719,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.708672821521759,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.410738130100071e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.909969958243892e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,7.319472206290811e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.909908112604172e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0004700856516137,287.51251220703125,294.1499938964844,288.1499938964844,287.0285949707031,288.86383056640625,288.14990234375,287.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7074944972991943,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.887941996566953e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.303202437469736e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.887881606118754e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004690407658927,287.5080871582031,294.1499938964844,288.1499938964844,287.0184631347656,288.8511962890625,288.14990234375,287.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7052369117736816,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.887941996566953e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,7.303202437469736e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.887881606118754e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004690407658927,287.5080871582031,294.1499938964844,288.1499938964844,287.0184631347656,288.8511962890625,288.14990234375,287.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7052369117736816,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.36874421313405e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.865747415460646e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.28680970496498e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.86568775260821e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004679879639297,287.50372314453125,294.1499938964844,288.1499938964844,287.0083312988281,288.8388366699219,288.1499328613281,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7030437588691711,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.36874421313405e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.865747415460646e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.28680970496498e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.86568775260821e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004679879639297,287.50372314453125,294.1499938964844,288.1499938964844,287.0083312988281,288.8388366699219,288.1499328613281,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7030437588691711,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.346831211587414e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.842671715887263e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.269765774253756e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.842612780630589e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0004668933397624,287.4994201660156,294.1499938964844,288.1499938964844,286.9981994628906,288.8266906738281,288.1499328613281,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213118599946e-09,0.0009959591552615,-0.0131789203733205,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7008402347564697,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.346831211587414e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.842671715887263e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.269765774253756e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.842612780630589e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0004668933397624,287.4994201660156,294.1499938964844,288.1499938964844,286.9981994628906,288.8266906738281,288.1499328613281,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213118599946e-09,0.0009959591552615,-0.0131789203733205,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7008402347564697,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.324080019723624e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.81871344265528e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.252070645336062e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.818655234994368e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,0.0004657568933907,287.4951477050781,294.1499938964844,288.1499938964844,286.9880676269531,288.8148193359375,288.14996337890625,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6986013054847717,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.324080019723624e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.81871344265528e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.252070645336062e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.818655234994368e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,0.0004657568933907,287.4951477050781,294.1499938964844,288.1499938964844,286.9880676269531,288.8148193359375,288.14996337890625,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6986013054847717,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.312437032349408e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.80645345407538e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,7.243014988489449e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.806395974010228e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0004651753115467,287.4930419921875,294.1499938964844,288.1499938964844,286.9830017089844,288.8089599609375,288.14996337890625,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6974664926528931,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,9.300687088398264e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.7940799605567e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.233875658130273e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.794022480491547e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,0.0004645883745979,287.4909362792969,294.1499938964844,288.1499938964844,286.9779357910156,288.8031616210937,288.14996337890625,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6963246464729309,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.76928640739061e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.215563528006896e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.76922965492122e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0004634122597053,287.4867858886719,294.1499938964844,288.1499938964844,286.9678039550781,288.7917785644531,288.14996337890625,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6940370798110962,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.76928640739061e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.215563528006896e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.76922965492122e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0004634122597053,287.4867858886719,294.1499938964844,288.1499938964844,286.9678039550781,288.7917785644531,288.14996337890625,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6940370798110962,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.744871931616216e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.197530794655904e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.744816634338348e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004622541600838,287.482666015625,294.1499938964844,288.1499938964844,286.9576416015625,288.78057861328125,288.14996337890625,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586015172681e-09,0.0009860607096925,-0.0101462248712778,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6917699575424194,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.744871931616216e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.197530794655904e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.744816634338348e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004622541600838,287.482666015625,294.1499938964844,288.1499938964844,286.9576416015625,288.78057861328125,288.14996337890625,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586015172681e-09,0.0009860607096925,-0.0101462248712778,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6917699575424194,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.231727017322557e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.721461537992582e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,7.180240208981559e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.721406968310475e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004611437034327,287.4786071777344,294.1499938964844,288.1499938964844,286.947509765625,288.7696228027344,288.14996337890625,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957506322649351e-09,0.0009836913086473,-0.0094202496111392,0.0,0.0,0.0,-0.006774722598493,60.0,0.6895637512207031,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.231727017322557e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.721461537992582e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,7.180240208981559e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.721406968310475e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004611437034327,287.4786071777344,294.1499938964844,288.1499938964844,286.947509765625,288.7696228027344,288.14996337890625,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957506322649351e-09,0.0009836913086473,-0.0094202496111392,0.0,0.0,0.0,-0.006774722598493,60.0,0.6895637512207031,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.210951975546776e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.699583461042494e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.164081034716219e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.699529618956149e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0004601059190463,287.474609375,294.1499938964844,288.1499938964844,286.9373474121094,288.7588806152344,288.1499938964844,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.6985638995901127e-09,0.0009814770892262,-0.008741782978177,0.0,0.0,0.0,-0.0066463532857596,60.0,0.68746417760849,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.210951975546776e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.699583461042494e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.164081034716219e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.699529618956149e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0004601059190463,287.474609375,294.1499938964844,288.1499938964844,286.9373474121094,288.7588806152344,288.1499938964844,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.6985638995901127e-09,0.0009814770892262,-0.008741782978177,0.0,0.0,0.0,-0.0066463532857596,60.0,0.68746417760849,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.201240027323364e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.689356375019996e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,7.156527863116935e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.689303260529414e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004596207872964,287.4726257324219,294.1499938964844,288.1499938964844,286.9322814941406,288.75360107421875,288.1499938964844,287.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577514284813787e-09,0.0009804419241845,-0.0084246108308434,0.0,0.0,0.0,-0.0065863435156643,60.0,0.6864623427391052,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.192009747494012e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.679637150838972e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.14934867573902e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.679583308752626e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0004591597244143,287.4706420898437,294.1499938964844,288.1499938964844,286.9271850585937,288.74835205078125,288.1499938964844,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794615907594,3.462470088422264e-09,0.0009794580982998,-0.0081231715157628,0.0,0.0,0.0,-0.0065293107181787,60.0,0.6854960918426514,-0.0,-6.540843600078007e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.17518264031969e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,7.136260683182627e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.661864169174804e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0004583191766869,287.4667358398437,294.1499938964844,288.1499938964844,286.9170227050781,288.738037109375,288.1499938964844,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252722091673376e-09,0.000977664371021,-0.0075735845603048,0.0,0.0,0.0,-0.0064253290183842,60.0,0.6836827397346497,-0.0,-6.516907546938455e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.17518264031969e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,7.136260683182627e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.661864169174804e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0004583191766869,287.4667358398437,294.1499938964844,288.1499938964844,286.9170227050781,288.738037109375,288.1499938964844,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252722091673376e-09,0.000977664371021,-0.0075735845603048,0.0,0.0,0.0,-0.0064253290183842,60.0,0.6836827397346497,-0.0,-6.516907546938455e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
