time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.160712215816602e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,7.125006231945008e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.646627586334944e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004575963830575,287.462890625,294.1499938964844,288.1499938964844,286.9068603515625,288.7279052734375,288.1499938964844,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723508182006753e-09,0.0009761219262145,-0.0071009653620421,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6820440888404846,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.160712215816602e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,7.125006231945008e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.646627586334944e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004575963830575,287.462890625,294.1499938964844,288.1499938964844,286.9068603515625,288.7279052734375,288.1499938964844,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723508182006753e-09,0.0009761219262145,-0.0071009653620421,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6820440888404846,-0.0,-6.496358651020273e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.14876945898868e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.634102752897888e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,7.11571701685898e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.634051093598828e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.000456999783637,287.45904541015625,294.1499938964844,288.1499938964844,286.8966979980469,288.71795654296875,288.1499938964844,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463471304899e-09,0.0009748486918397,-0.0067108385264873,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6805951595306396,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.14876945898868e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.634102752897888e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,7.11571701685898e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.634051093598828e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.000456999783637,287.45904541015625,294.1499938964844,288.1499938964844,286.8966979980469,288.71795654296875,288.1499938964844,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463471304899e-09,0.0009748486918397,-0.0067108385264873,0.0,0.0,0.0,-0.0062621003016829,60.0,0.6805951595306396,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.624369704397397e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.108528370736167e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.624319500289856e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0004565381386782,287.4552917480469,294.1499938964844,288.1499938964844,286.88653564453125,288.7081604003906,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082260961070915e-09,0.0009738631779327,-0.0064088823273777,0.0,0.0,0.0,-0.0062049715779721,60.0,0.6793456077575684,-0.0,-6.466326851750638e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.624369704397397e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.108528370736167e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.624319500289856e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0004565381386782,287.4552917480469,294.1499938964844,288.1499938964844,286.88653564453125,288.7081604003906,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082260961070915e-09,0.0009738631779327,-0.0064088823273777,0.0,0.0,0.0,-0.0062049715779721,60.0,0.6793456077575684,-0.0,-6.466326851750638e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.13586263777688e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.620510536478832e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,7.105678378138691e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.620461059967056e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004563550755847,287.4533996582031,294.1499938964844,288.1499938964844,286.8814392089844,288.7033386230469,288.1499938964844,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.76252798414589e-09,0.0009734723134897,-0.0062891389243304,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6787993311882019,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.13293260964565e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.617424802854656e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,7.103398820618168e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.61737532634288e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0004562087124213,287.4515380859375,294.1499938964844,288.1499938964844,286.8763427734375,288.6985778808594,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725976999684576e-09,0.0009731597383506,-0.0061933640390634,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6783040761947632,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.613553993403912e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,7.100539369275793e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.613504516892136e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0004560250672511,287.4478454589844,294.1499938964844,288.1499938964844,286.8661804199219,288.6891174316406,288.1499938964844,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800905938983984e-09,0.0009727672440931,-0.0060731270350515,0.0,0.0,0.0,-0.0061414479278028,60.0,0.6774698495864868,-0.0,-6.451782041949627e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.129256068263204e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.613553993403912e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,7.100539369275793e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.613504516892136e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0004560250672511,287.4478454589844,294.1499938964844,288.1499938964844,286.8661804199219,288.6891174316406,288.1499938964844,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800905938983984e-09,0.0009727672440931,-0.0060731270350515,0.0,0.0,0.0,-0.0061414479278028,60.0,0.6774698495864868,-0.0,-6.451782041949627e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.128482633968817e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.612739813746884e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,7.099938375176862e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.612690337235108e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004559864464681,287.4459533691406,294.1499938964844,288.1499938964844,286.8608703613281,288.6842956542969,288.1499938964844,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670416110461815e-09,0.0009726844145916,-0.0060477764345705,0.0,0.0,0.0,-0.0061366516165435,60.0,0.6771305203437805,-0.0,-6.450684963965615e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.128503006650136e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.612760914023966e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.099953654687852e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.61271216510795e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004559874651022,287.4441833496094,294.1499938964844,288.1499938964844,286.8559875488281,288.6798400878906,288.1499938964844,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670627274881099e-09,0.0009726862190291,-0.0060483301058411,0.0,0.0,0.0,-0.0061367563903331,60.0,0.6768621206283569,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.614207374397664e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.101022492861375e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.614159353077412e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004560560919344,287.4405822753906,294.1499938964844,288.1483459472656,286.8450622558594,288.67071533203125,288.14990234375,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687668754219885e-09,0.0009728319128043,-0.0060929846949875,0.0,0.0,0.0,-0.0061452044174075,60.0,0.6759101152420044,-0.0,-6.452641798659897e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.129877435043454e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.614207374397664e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.101022492861375e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.614159353077412e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004560560919344,287.4405822753906,294.1499938964844,288.1483459472656,286.8450622558594,288.67071533203125,288.14990234375,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687668754219885e-09,0.0009728319128043,-0.0060929846949875,0.0,0.0,0.0,-0.0061452044174075,60.0,0.6759101152420044,-0.0,-6.452641798659897e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.132287232205272e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.616745228413492e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.102896779542789e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.616697934689e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0004561764653772,287.43701171875,294.1499938964844,288.1434936523437,286.832763671875,288.66168212890625,288.1495361328125,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907040648,2.71761302350626e-09,0.0009730879683047,-0.0061714476905763,0.0,0.0,0.0,-0.0061600487679243,60.0,0.6735571026802063,-0.0,-6.456039614022302e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.132287232205272e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.616745228413492e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.102896779542789e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.616697934689e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0004561764653772,287.43701171875,294.1499938964844,288.1434936523437,286.832763671875,288.66168212890625,288.1495361328125,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907040648,2.71761302350626e-09,0.0009730879683047,-0.0061714476905763,0.0,0.0,0.0,-0.0061600487679243,60.0,0.6735571026802063,-0.0,-6.456039614022302e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.133853745879604e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.618395415600388e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,7.104115502443165e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.618348121875896e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0004562547546811,287.4352111816406,294.1499938964844,288.1399230957031,286.8260803222656,288.6571960449219,288.1491394042969,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572943903,2.737098547811456e-09,0.0009732545586302,-0.0062225060537457,0.0,0.0,0.0,-0.0061697084456682,60.0,0.6715964078903198,-0.0,-6.458250823015987e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.135684376815334e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.620322816772386e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.10553940734826e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.620275523047894e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004563461698126,287.4334716796875,294.1499938964844,288.1356506347656,286.8191223144531,288.6526794433594,288.1485595703125,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734519408084,2.7598627827529754e-09,0.0009734492050483,-0.006282155867666,0.0,0.0,0.0,-0.0061809937469661,60.0,0.6691514253616333,-0.0,-6.460835066945947e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.140059410128742e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.624929953133687e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.108941645128652e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.624883387004957e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004565647395793,287.4299621582031,294.1499938964844,288.12506103515625,286.8042297363281,288.6436767578125,288.1468505859375,287.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174856804,2.8142952412935074e-09,0.0009739146917127,-0.0064247860573232,0.0,0.0,0.0,-0.0062079783529043,60.0,0.6630483865737915,-0.0,-6.467016078204324e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.140059410128742e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.624929953133687e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.108941645128652e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.624883387004957e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004565647395793,287.4299621582031,294.1499938964844,288.12506103515625,286.8042297363281,288.6436767578125,288.1468505859375,287.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174856804,2.8142952412935074e-09,0.0009739146917127,-0.0064247860573232,0.0,0.0,0.0,-0.0062079783529043,60.0,0.6630483865737915,-0.0,-6.467016078204324e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.145308285951614e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.63045677053742e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.113024184945971e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.630410932004452e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004568269359879,287.4264831542969,294.1499938964844,288.11187744140625,286.7882385253906,288.6346130371094,288.1440734863281,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744761046022,2.879615879081143e-09,0.0009744731942191,-0.0065959454514086,0.0,0.0,0.0,-0.0062403604388237,60.0,0.6551650166511536,-0.0,-6.474436986536602e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.145308285951614e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.63045677053742e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.113024184945971e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.630410932004452e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004568269359879,287.4264831542969,294.1499938964844,288.11187744140625,286.7882385253906,288.6346130371094,288.1440734863281,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744761046022,2.879615879081143e-09,0.0009744731942191,-0.0065959454514086,0.0,0.0,0.0,-0.0062403604388237,60.0,0.6551650166511536,-0.0,-6.474436986536602e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.151479753199963e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,9.63695565587841e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.117824134184048e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.636910544941202e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0004571352037601,287.4230651855469,294.1499938964844,288.0963134765625,286.7712097167969,288.6254272460937,288.13995361328125,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751330362632,2.956431766065748e-09,0.0009751300676725,-0.0067972256802022,0.0,0.0,0.0,-0.0062784412875771,60.0,0.6455553770065308,-0.0,-6.483169556759094e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.151479753199963e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,9.63695565587841e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.117824134184048e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.636910544941202e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0004571352037601,287.4230651855469,294.1499938964844,288.0963134765625,286.7712097167969,288.6254272460937,288.13995361328125,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751330362632,2.956431766065748e-09,0.0009751300676725,-0.0067972256802022,0.0,0.0,0.0,-0.0062784412875771,60.0,0.6455553770065308,-0.0,-6.483169556759094e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.158435568679124e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.644280362408608e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.123234536265954e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.644235979067162e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0004574826743919,287.4196472167969,294.1499938964844,288.07861328125,286.7532043457031,288.6161193847656,288.1345520019531,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758735541254,3.0430242770052023e-09,0.000975870527327,-0.0070241219364106,0.0,0.0,0.0,-0.0063213687390089,60.0,0.6346696615219116,-0.0,-6.493020521247672e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.158435568679124e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.644280362408608e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.123234536265954e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.644235979067162e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0004574826743919,287.4196472167969,294.1499938964844,288.07861328125,286.7532043457031,288.6161193847656,288.1345520019531,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758735541254,3.0430242770052023e-09,0.000975870527327,-0.0070241219364106,0.0,0.0,0.0,-0.0063213687390089,60.0,0.6346696615219116,-0.0,-6.493020521247672e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.162232890957966e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.648279228713363e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,7.12618711986579e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.648234117776155e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,0.000457672344055,287.41796875,294.1499938964844,288.06903076171875,286.7438659667969,288.61138916015625,288.13116455078125,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762778063304,3.090292910457037e-09,0.0009762747213244,-0.0071479785256087,0.0,0.0,0.0,-0.0063448017463088,60.0,0.6286173462867737,-0.0,-6.498401461385583e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.166195377474652e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.652451990405098e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.12926994310692e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.652407607063652e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0004578703083097,287.4162902832031,294.1499938964844,288.0589904785156,286.7343139648437,288.60662841796875,288.1274108886719,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766997536644,3.139631221671379e-09,0.0009766966104507,-0.0072772586718201,0.0,0.0,0.0,-0.0063692610710859,60.0,0.6223016381263733,-0.0,-6.50401972279724e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.174666774924845e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.661372314440086e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.6613286586944e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004582934489008,287.4129638671875,294.1499938964844,288.0375671386719,286.71466064453125,288.596923828125,288.1185302734375,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776017395779,3.245100410609325e-09,0.0009775984799489,-0.0075536146759986,0.0,0.0,0.0,-0.0064215469174087,60.0,0.6087833046913147,-0.0,-6.51603855317262e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.174666774924845e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.661372314440086e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.6613286586944e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004582934489008,287.4129638671875,294.1499938964844,288.0375671386719,286.71466064453125,288.596923828125,288.1185302734375,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776017395779,3.245100410609325e-09,0.0009775984799489,-0.0075536146759986,0.0,0.0,0.0,-0.0064215469174087,60.0,0.6087833046913147,-0.0,-6.51603855317262e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.180073539027944e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.667065751273184e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.14006382622756e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.66702282312326e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0004585635324474,287.4109802246094,294.1499938964844,288.02398681640625,286.7025451660156,288.5909729003906,288.1122741699219,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781774133443,3.3124216702873355e-09,0.0009781741537153,-0.007730012293905,0.0,0.0,0.0,-0.00645492086187,60.0,0.6001111268997192,-0.0,-6.523715967432508e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.183789370581508e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.670978761278092e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.142953108996153e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.670935105532408e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004587491275742,287.40966796875,294.1499938964844,288.0146484375,286.6943054199219,288.58697509765625,288.1077575683594,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785731090232,3.3586859959910953e-09,0.0009785697329789,-0.0078512355685234,0.0,0.0,0.0,-0.0064778560772538,60.0,0.5941551327705383,-0.0,-6.52899458941647e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.681163646746428e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.150475721573457e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.681120718596504e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0004592322802636,287.4064025878906,294.1499938964844,287.9903869628906,286.6733703613281,288.5768127441406,288.0950622558594,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479119659033358e-09,0.0009795995429158,-0.008166798390448,0.0,0.0,0.0,-0.0065375603735446,60.0,0.5786028504371643,-0.0,-6.542745722981635e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.681163646746428e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.150475721573457e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.681120718596504e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0004592322802636,287.4064025878906,294.1499938964844,287.9903869628906,286.6733703613281,288.5768127441406,288.0950622558594,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479119659033358e-09,0.0009795995429158,-0.008166798390448,0.0,0.0,0.0,-0.0065375603735446,60.0,0.5786028504371643,-0.0,-6.542745722981635e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.203625813825056e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.158381777117029e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.69182510743849e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0004597399965859,287.4031982421875,294.1499938964844,287.9649963378906,286.6518859863281,288.5663452148437,288.08013916015625,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806854650378,3.6056906349557485e-09,0.0009806818561628,-0.0084984386339783,0.0,0.0,0.0,-0.0066003073006868,60.0,0.5621520280838013,-0.0,-6.557213083624448e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.203625813825056e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.158381777117029e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.69182510743849e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0004597399965859,287.4031982421875,294.1499938964844,287.9649963378906,286.6518859863281,288.5663452148437,288.08013916015625,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806854650378,3.6056906349557485e-09,0.0009806818561628,-0.0084984386339783,0.0,0.0,0.0,-0.0066003073006868,60.0,0.5621520280838013,-0.0,-6.557213083624448e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.208832489093766e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.6973504696507e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,7.162431575125083e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.697308269096538e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0004600000975187,287.4015808105469,294.1499938964844,287.9519348144531,286.6409912109375,288.56103515625,288.0719909667969,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981240067631,3.670529435950698e-09,0.0009812363423407,-0.0086683286353945,0.0,0.0,0.0,-0.0066324505023658,60.0,0.5536916255950928,-0.0,-6.564630439243048e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.214139572577552e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.702939132694156e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.16655922587961e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.702896932139991e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0004602652043104,287.3999938964844,294.1499938964844,287.93865966796875,286.6299743652344,288.5556030273437,288.0632629394531,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.736614129223881e-09,0.0009818014223128,-0.0088414810597896,0.0,0.0,0.0,-0.006665211636573,60.0,0.545049250125885,-0.0,-6.57219487720795e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.714265615912154e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0004608044400811,287.3968505859375,294.1499938964844,287.91162109375,286.60772705078125,288.5445861816406,288.04443359375,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871044373937593e-09,0.0009829510236158,-0.0091937091201543,0.0,0.0,0.0,-0.0067318547517061,60.0,0.527381420135498,-0.0,-6.58759589100555e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
