time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.714265615912154e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0004608044400811,287.3968505859375,294.1499938964844,287.91162109375,286.60772705078125,288.5445861816406,288.04443359375,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871044373937593e-09,0.0009829510236158,-0.0091937091201543,0.0,0.0,0.0,-0.0067318547517061,60.0,0.527381420135498,-0.0,-6.58759589100555e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.235917968908323e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.183497655205429e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.72583147813566e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.000461353076389,287.3937072753906,294.1499938964844,287.88409423828125,286.5852355957031,288.5332946777344,288.0237121582031,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818965590104e-09,0.0009841205319389,-0.0095520755276083,0.0,0.0,0.0,-0.006799659691751,60.0,0.5092530250549316,-0.0,-6.603283964068396e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.235917968908323e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.183497655205429e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.72583147813566e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.000461353076389,287.3937072753906,294.1499938964844,287.88409423828125,286.5852355957031,288.5332946777344,288.0237121582031,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007818965590104e-09,0.0009841205319389,-0.0095520755276083,0.0,0.0,0.0,-0.006799659691751,60.0,0.5092530250549316,-0.0,-6.603283964068396e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.737542131915689e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.19211675459519e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,9.73750211414881e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004619066603481,287.390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5216369628906,288.0010986328125,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4908033609390259,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.737542131915689e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.19211675459519e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,9.73750211414881e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004619066603481,287.390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5216369628906,288.0010986328125,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4908033609390259,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.258105274057016e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.749236050993204e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.200754043878987e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.749196033226326e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004624613793566,287.3875732421875,294.1499938964844,287.82830810546875,286.5398254394531,288.5097045898437,287.976806640625,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366316311061,60.0,0.4721835255622864,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.258105274057016e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.749236050993204e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.200754043878987e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.749196033226326e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004624613793566,287.3875732421875,294.1499938964844,287.82830810546875,286.5398254394531,288.5097045898437,287.976806640625,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366316311061,60.0,0.4721835255622864,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.263652464142068e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.755077917361632e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,7.205068686744198e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.755038627190515e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0004627384769264,287.38604736328125,294.1499938964844,287.8143615722656,286.5284729003906,288.5036315917969,287.96417236328125,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4628454446792602,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.76089431787841e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.209364412119612e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.760855027707294e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004630143812391,287.3845520019531,294.1499938964844,287.80047607421875,286.5171203613281,288.4974670410156,287.951171875,287.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4535180926322937,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.77244708337821e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,7.217897655209526e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.772407793207094e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004635624063666,287.3815612792969,294.1499938964844,287.77294921875,286.4945068359375,288.4849853515625,287.9244079589844,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4349474906921386,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.77244708337821e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,7.217897655209526e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.772407793207094e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004635624063666,287.3815612792969,294.1499938964844,287.77294921875,286.4945068359375,288.4849853515625,287.9244079589844,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4349474906921386,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.287523425882682e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.780214895727112e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.22363474778831e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.780176333151758e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004639308899641,287.3795471191406,294.1499938964844,287.7545166015625,286.4792175292969,288.476318359375,287.9056701660156,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.007118247449398,60.0,0.4224414527416229,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.783836867427452e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,7.226310117403045e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.783798304852098e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004641026898752,287.37860107421875,294.1499938964844,287.7459716796875,286.4720764160156,288.4721984863281,287.896728515625,287.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4166018366813659,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.794988000066952e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.234546501422301e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.794950165087356e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0004646316519938,287.37567138671875,294.1499938964844,287.7196960449219,286.449951171875,288.4591979980469,287.8684387207031,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986353278160095,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.794988000066952e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.234546501422301e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.794950165087356e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0004646316519938,287.37567138671875,294.1499938964844,287.7196960449219,286.449951171875,288.4591979980469,287.8684387207031,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3986353278160095,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.805818990571424e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.242545689223334e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.80578115559183e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,0.0004651454510167,287.3727722167969,294.1499938964844,287.6943664550781,286.42822265625,288.4459228515625,287.8398132324219,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254695294618e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3811560571193695,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.805818990571424e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.242545689223334e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.80578115559183e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,0.0004651454510167,287.3727722167969,294.1499938964844,287.6943664550781,286.42822265625,288.4459228515625,287.8398132324219,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254695294618e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3811560571193695,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.81109551503323e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.246442692121491e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.811057680053636e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0004653957148548,287.371337890625,294.1499938964844,287.6820983886719,286.4175109863281,288.439208984375,287.8254699707031,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3726753890514374,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.321735706180334e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.816242527449504e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.250244379974902e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.81620469246991e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004656398668885,287.3699035644531,294.1499938964844,287.670166015625,286.4069519042969,288.4324645996094,287.8111572265625,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3643635511398315,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.82608980848454e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,7.25751742720604e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.826052701100708e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0004661070124711,287.3670654296875,294.1499938964844,287.6473083496094,286.3862609863281,288.4187927246094,287.7828063964844,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3483546674251556,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.82608980848454e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,7.25751742720604e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.826052701100708e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0004661070124711,287.3670654296875,294.1499938964844,287.6473083496094,286.3862609863281,288.4187927246094,287.7828063964844,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3483546674251556,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.835250239120796e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.264283340191469e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.835213859332724e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004665415326599,287.3642578125,294.1499938964844,287.6260070800781,286.3662414550781,288.40496826171875,287.75506591796875,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3332836627960205,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.835250239120796e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.264283340191469e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.835213859332724e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004665415326599,287.3642578125,294.1499938964844,287.6260070800781,286.3662414550781,288.40496826171875,287.75506591796875,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3332836627960205,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.84352227533236e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.27039368939586e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.843486623140052e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004669339396059,287.36151123046875,294.1499938964844,287.6064758300781,286.3469543457031,288.3910217285156,287.7282409667969,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3192821145057678,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.84352227533236e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.27039368939586e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.843486623140052e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0004669339396059,287.36151123046875,294.1499938964844,287.6064758300781,286.3469543457031,288.3910217285156,287.7282409667969,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3192821145057678,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.354473877465352e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.850716742221266e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.275706593645737e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.850681090028957e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004672752111218,287.3587646484375,294.1499938964844,287.5888977050781,286.3285217285156,288.37701416015625,287.70263671875,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3064946830272674,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.354473877465352e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.850716742221266e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.275706593645737e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.850681090028957e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004672752111218,287.3587646484375,294.1499938964844,287.5888977050781,286.3285217285156,288.37701416015625,287.70263671875,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3064946830272674,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.853857045527548e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.278026168933138e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.853821393335238e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,0.0004674241645261,287.357421875,294.1499938964844,287.5809020996094,286.3196716308594,288.3699951171875,287.6903686523437,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.300597071647644,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.360106923850252e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.856648102868348e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.280088175320998e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.8566131782718e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004675565869547,287.3560485839844,294.1499938964844,287.573486328125,286.31103515625,288.3629455566406,287.67852783203125,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2950623333454132,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.861087164608762e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.283366721821949e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.861052240012214e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.000467767153168,287.3533935546875,294.1499938964844,287.5604553222656,286.2945861816406,288.348876953125,287.6561889648437,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2851352393627167,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.861087164608762e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.283366721821949e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.861052240012214e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.000467767153168,287.3533935546875,294.1499938964844,287.5604553222656,286.2945861816406,288.348876953125,287.6561889648437,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2851352393627167,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.366501035401598e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.863382001640276e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.285061292350292e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.863347077043728e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.000467876001494,287.35137939453125,294.1499938964844,287.5522766113281,286.2828369140625,288.3382263183594,287.6405334472656,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2786450982093811,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.3669950729236e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.863902232609688e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.285446190508083e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.863868035608904e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0004679006815422,287.3507385253906,294.1499938964844,287.54998779296875,286.2792663574219,288.3348693847656,287.63580322265625,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2767916917800903,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.865545871434732e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.286659820238128e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.865512402029708e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004679786798078,287.34814453125,294.1499938964844,287.5417785644531,286.2650451660156,288.3209228515625,287.6176147460937,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2700956463813782,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.865545871434732e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.286659820238128e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.865512402029708e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004679786798078,287.34814453125,294.1499938964844,287.5417785644531,286.2650451660156,288.3209228515625,287.6176147460937,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2700956463813782,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.8667289421428e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,7.287533662747592e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.866695472737774e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004680347919929,287.3455810546875,294.1499938964844,287.5351867675781,286.25177001953125,288.3070983886719,287.6017150878906,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2647495865821838,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.8667289421428e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,7.287533662747592e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.866695472737774e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004680347919929,287.3455810546875,294.1499938964844,287.5351867675781,286.25177001953125,288.3070983886719,287.6017150878906,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2647495865821838,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.370078623760492e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.867148764897138e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.287843618541956e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.867115295492113e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,0.000468054699013,287.34429931640625,294.1499938964844,287.5325012207031,286.2455139160156,288.3002624511719,287.5945129394531,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2624752521514892,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.370356565341352e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.86744198598899e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,7.288059714483097e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.867408516583964e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004680686106439,287.343017578125,294.1499938964844,287.5301513671875,286.23944091796875,288.29345703125,287.5878295898437,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2604719400405884,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
