time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.867669723462312e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.288228516699746e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.86763698165305e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000468079408165,287.34051513671875,294.1499938964844,287.52655029296875,286.2279052734375,288.2799377441406,287.5758972167969,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2572137117385864,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.867669723462312e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.288228516699746e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.86763698165305e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000468079408165,287.34051513671875,294.1499938964844,287.52655029296875,286.2279052734375,288.2799377441406,287.5758972167969,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2572137117385864,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.86744707915932e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.288063352461904e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.867414337350056e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004680688434746,287.3380432128906,294.1499938964844,287.52423095703125,286.2171325683594,288.26666259765625,287.5658264160156,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2548970282077789,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.86744707915932e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.288063352461904e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.867414337350056e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004680688434746,287.3380432128906,294.1499938964844,287.52423095703125,286.2171325683594,288.26666259765625,287.5658264160156,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2548970282077789,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.369711187900975e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.866761683952065e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.287557673407719e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.86672966973856e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004680363344959,287.3356018066406,294.1499938964844,287.5231018066406,286.20703125,288.2535400390625,287.557373046875,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533973455429077,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.369711187900975e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.866761683952065e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.287557673407719e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.86672966973856e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004680363344959,287.3356018066406,294.1499938964844,287.5231018066406,286.20703125,288.2535400390625,287.557373046875,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533973455429077,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.865598258329555e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0004679826670326,287.33319091796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2406616210937,287.550537109375,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2526921927928924,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.865598258329555e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0004679826670326,287.33319091796875,294.1499938964844,287.5230407714844,286.1975402832031,288.2406616210937,287.550537109375,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2526921927928924,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.864899038802832e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.286181789822876e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.864867752185091e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004679480043705,287.3320007324219,294.1499938964844,287.5233764648437,286.1929931640625,288.2343444824219,287.5477294921875,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2526197433471679,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.367139136884362e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.864052844932304e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.285556785063818e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.864021558314562e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0004679078701883,287.330810546875,294.1499938964844,287.52392578125,286.1885681152344,288.2280578613281,287.5452880859375,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2527046799659729,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.862013394013049e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.861982107395306e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004678111290559,287.3284606933594,294.1499938964844,287.5256652832031,286.1800537109375,288.2156677246094,287.5413818359375,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2533234059810638,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.862013394013049e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.861982107395306e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004678111290559,287.3284606933594,294.1499938964844,287.5256652832031,286.1800537109375,288.2156677246094,287.5413818359375,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2533234059810638,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.363276330986992e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.859985584625974e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.282552542164922e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.859955025603996e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004677149117924,287.3265075683594,294.1499938964844,287.5276794433594,286.1732177734375,288.2054748535156,287.5390319824219,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2542446255683899,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.859559213509785e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.282237493200228e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.859528654487804e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,0.000467694713734,287.3261413574219,294.1499938964844,287.5281066894531,286.17193603515625,288.2035522460937,287.5386962890625,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2544615864753723,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.8566641099751e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.280099089257419e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.85663355095312e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0004675573727581,287.3238525390625,294.1499938964844,287.5311889648437,286.16412353515625,288.19171142578125,287.5370483398437,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2560418844223022,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.8566641099751e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.280099089257419e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.85663355095312e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0004675573727581,287.3238525390625,294.1499938964844,287.5311889648437,286.16412353515625,288.19171142578125,287.5370483398437,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2560418844223022,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.853343362919986e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.277647091541439e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.853313531493768e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004673998919315,287.32159423828125,294.1499938964844,287.53472900390625,286.1565246582031,288.1801452636719,287.5364074707031,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.258004754781723,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.853343362919986e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.277647091541439e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.853313531493768e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004673998919315,287.32159423828125,294.1499938964844,287.53472900390625,286.1565246582031,288.1801452636719,287.5364074707031,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.258004754781723,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.851533104665576e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.276309770531952e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.85150327323936e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.000467313977424,287.3204650878906,294.1499938964844,287.5366516113281,286.1528015136719,288.1744384765625,287.53643798828125,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2591057419776916,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.353424684377389e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.849611524259672e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.274890231201425e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.849581692833452e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.000467222824227,287.3193664550781,294.1499938964844,287.5386657714844,286.14910888671875,288.1688232421875,287.5366516113281,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470194075485324e-09,0.0009966259822249,-0.0133834276348352,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2602686882019043,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.349473111797124e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.84544967650436e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.845420572673902e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004670254420489,287.3171691894531,294.1499938964844,287.5428466796875,286.1417541503906,288.1578369140625,287.53765869140625,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.4209077227085345e-09,0.0009962045587599,-0.0132543090730905,0.0,0.0,0.0,-0.0075001921504735,60.0,0.2627401351928711,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.349473111797124e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.84544967650436e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.845420572673902e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004670254420489,287.3171691894531,294.1499938964844,287.5428466796875,286.1417541503906,288.1578369140625,287.53765869140625,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.4209077227085345e-09,0.0009962045587599,-0.0132543090730905,0.0,0.0,0.0,-0.0075001921504735,60.0,0.2627401351928711,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.840943675953896e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.268488116096705e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.8409152997192e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.000466811703518,287.31500244140625,294.1499938964844,287.5471496582031,286.13446044921875,288.14703369140625,287.5391540527344,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2653320431709289,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.840943675953896e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,7.268488116096705e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.8409152997192e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.000466811703518,287.31500244140625,294.1499938964844,287.5471496582031,286.13446044921875,288.14703369140625,287.5391540527344,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2653320431709289,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.836057870415972e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.264879968715832e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.836029494181275e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004665799206122,287.3128662109375,294.1499938964844,287.551513671875,286.1270751953125,288.1365051269531,287.5411376953125,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2679890096187591,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.836057870415972e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.264879968715832e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.836029494181275e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004665799206122,287.3128662109375,294.1499938964844,287.551513671875,286.1270751953125,288.1365051269531,287.5411376953125,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2679890096187591,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.335602953797206e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.830843191593884e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.261028076754883e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.830815542954952e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.000466332596261,287.3107604980469,294.1499938964844,287.5557556152344,286.1195678710937,288.1262512207031,287.5435485839844,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706236541271209,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.335602953797206e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.830843191593884e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.261028076754883e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.830815542954952e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.000466332596261,287.3107604980469,294.1499938964844,287.5557556152344,286.1195678710937,288.1262512207031,287.5435485839844,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2706236541271209,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.828124166233464e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.259019912453368e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.828096517594533e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004662035789806,287.3096923828125,294.1499938964844,287.5578308105469,286.1157531738281,288.1212158203125,287.5448913574219,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2719046175479889,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.330374450655654e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.825337474467231e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.256962271640077e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.82531055342406e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004660714184865,287.30865478515625,294.1499938964844,287.559814453125,286.1118469238281,288.1162414550781,287.5462951660156,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2731487154960632,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.324916754849256e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.81959019554779e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,7.252716750372201e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.819563274504616e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0004657987738028,287.3066101074219,294.1499938964844,287.56353759765625,286.1038818359375,288.10650634765625,287.5491638183594,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2754935622215271,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.324916754849256e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.81959019554779e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,7.252716750372201e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.819563274504616e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0004657987738028,287.3066101074219,294.1499938964844,287.56353759765625,286.1038818359375,288.10650634765625,287.5491638183594,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2754935622215271,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.31972826947458e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.8141266789753e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.248681504279375e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.814099757932128e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004655396332964,287.30474853515625,294.1499938964844,287.56658935546875,286.0962219238281,288.0977478027344,287.5519104003906,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2774164974689483,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.81364501058124e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.248325709952042e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.813618089538068e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004655167867895,287.3045959472656,294.1499938964844,287.5668334960937,286.0955505371094,288.0970153808594,287.5521240234375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2775717973709106,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.807556489249691e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.243829168146476e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.80753029580228e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004652279894798,287.3025817871094,294.1499938964844,287.569580078125,286.0868225097656,288.0877380371094,287.5550537109375,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2793079018592834,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.807556489249691e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.243829168146476e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.80753029580228e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004652279894798,287.3025817871094,294.1499938964844,287.569580078125,286.0868225097656,288.0877380371094,287.5550537109375,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2793079018592834,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.307623986387624e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.801379928831012e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.239266415126622e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.8013537353836e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004649349721148,287.3006286621094,294.1499938964844,287.5716247558594,286.0776062011719,288.07867431640625,287.55780029296875,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2806189060211181,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.307623986387624e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.801379928831012e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.239266415126622e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.8013537353836e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004649349721148,287.3006286621094,294.1499938964844,287.5716247558594,286.0776062011719,288.07867431640625,287.55780029296875,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2806189060211181,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.30467649595812e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.7982760053128e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.236974488478154e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.79824981186539e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0004647877649404,287.2996520996094,294.1499938964844,287.5723571777344,286.0727844238281,288.07421875,287.5591125488281,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2810874581336975,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5396728515625,290.9615478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.844216693269628e-21,4.922108750531598e-21,4.922108346634814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
