time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,9.224048699252307e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,9.713367762742564e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,9.713367762742564e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966857910156,0.0,0.0,0.0004607603477779,293.2086486816406,294.1499938964844,283.81707763671875,283.81707763671875,289.36236572265625,284.0472106933594,293.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.8543714886429825e-09,0.0009828088805079,-0.0091500226408243,0.0,0.0,0.0,-0.0067235915921628,60.0,-6.251147747039795,-0.0,-6.585684531046354e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,9.224048699252307e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,9.713367762742564e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,9.713367762742564e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966857910156,0.0,0.0,0.0004607603477779,293.2086486816406,294.1499938964844,283.81707763671875,283.81707763671875,289.36236572265625,284.0472106933594,293.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.8543714886429825e-09,0.0009828088805079,-0.0091500226408243,0.0,0.0,0.0,-0.0067235915921628,60.0,-6.251147747039795,-0.0,-6.585684531046354e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,7.17079674359411e-05,296.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,9.708678408060224e-05,297.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,0.0004605379072017,293.20819091796875,294.1499938964844,283.79888916015625,283.79888916015625,289.26568603515625,284.0149841308594,293.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823383297771,3.798894532280883e-09,0.0009823344880715,-0.0090046655386686,0.0,0.0,0.0,-0.0066960891708731,60.0,-6.257699012756348,-0.0,-6.579328015732244e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,7.17079674359411e-05,296.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,9.708678408060224e-05,297.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,0.0004605379072017,293.20819091796875,294.1499938964844,283.79888916015625,283.79888916015625,289.26568603515625,284.0149841308594,293.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823383297771,3.798894532280883e-09,0.0009823344880715,-0.0090046655386686,0.0,0.0,0.0,-0.0066960891708731,60.0,-6.257699012756348,-0.0,-6.579328015732244e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,9.218026389135048e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,9.707026038086042e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939392089844,0.0,0.0,7.169576565502211e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,9.707026038086042e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,0.0004604595305863,293.2079772949219,294.1499938964844,283.79058837890625,283.79058837890625,289.2178649902344,283.99981689453125,293.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863964311778,60.0,-6.260902404785156,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,9.216923353960738e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,9.705864067655055e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,7.168718002503738e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932678222656,0.0,0.0,9.705864067655055e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,0.0004604044079314,293.2077331542969,294.1499938964844,283.7828369140625,283.7828369140625,289.1704406738281,283.9851989746094,293.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.264047145843506,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937561035156,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,0.0004603673878591,293.2072448730469,294.1499938964844,283.76910400390625,283.76910400390625,289.0765991210937,283.9575500488281,293.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360555939864e-09,0.0009819706901907,-0.0088932188227772,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.270134925842285,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937561035156,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,0.0004603673878591,293.2072448730469,294.1499938964844,283.76910400390625,283.76910400390625,289.0765991210937,283.9575500488281,293.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360555939864e-09,0.0009819706901907,-0.0088932188227772,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.270134925842285,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0004604343266692,293.20672607421875,294.1499938964844,283.7579650878906,283.7579650878906,288.9841613769531,283.931884765625,293.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773057866141016e-09,0.00098211329896,-0.0089369695633649,0.0,0.0,0.0,-0.0066832797601819,60.0,-6.275906562805176,-0.0,-6.576368605237803e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0004604343266692,293.20672607421875,294.1499938964844,283.7579650878906,283.7579650878906,288.9841613769531,283.931884765625,293.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773057866141016e-09,0.00098211329896,-0.0089369695633649,0.0,0.0,0.0,-0.0066832797601819,60.0,-6.275906562805176,-0.0,-6.576368605237803e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.000460614246549,293.2062072753906,294.1499938964844,283.74969482421875,283.74969482421875,288.8931579589844,283.9081420898437,293.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817929972171896e-09,0.0009824970038607,-0.0090545415878295,0.0,0.0,0.0,-0.0067055243998765,60.0,-6.281313419342041,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.000460614246549,293.2062072753906,294.1499938964844,283.74969482421875,283.74969482421875,288.8931579589844,283.9081420898437,293.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817929972171896e-09,0.0009824970038607,-0.0090545415878295,0.0,0.0,0.0,-0.0067055243998765,60.0,-6.281313419342041,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,9.227195550920442e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,9.716681233840065e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,7.176707731559873e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,9.716681233840065e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,0.0004609175084624,293.2056579589844,294.1499938964844,283.7445068359375,283.7445068359375,288.8035583496094,283.8862609863281,293.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893567690482769e-09,0.0009831436909735,-0.0092527233064174,0.0,0.0,0.0,-0.0067430208437144,60.0,-6.286323070526123,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,9.227195550920442e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,9.716681233840065e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,7.176707731559873e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,9.716681233840065e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,0.0004609175084624,293.2056579589844,294.1499938964844,283.7445068359375,283.7445068359375,288.8035583496094,283.8862609863281,293.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893567690482769e-09,0.0009831436909735,-0.0092527233064174,0.0,0.0,0.0,-0.0067430208437144,60.0,-6.286323070526123,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,9.231232252204792e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929931640625,0.0,0.0,9.72093257587403e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,7.179847307270393e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,9.72093257587403e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0004611191689036,293.20538330078125,294.1499938964844,283.7431640625,283.7431640625,288.7593078613281,283.8760681152344,293.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.943865678479597e-09,0.0009835737291723,-0.0093845101073384,0.0,0.0,0.0,-0.0067679556086659,60.0,-6.28867244720459,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,9.235986362909898e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,9.725938434712587e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,7.183544948929921e-05,296.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922607421875,0.0,0.0,9.725938434712587e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0004613566561602,293.2051086425781,294.1499938964844,283.74267578125,283.74267578125,288.7154235839844,283.8663635253906,293.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.003094300486509e-09,0.0009840802522376,-0.0095396963879466,0.0,0.0,0.0,-0.0067973174154758,60.0,-6.290921688079834,-0.0,-6.602741819961011e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,0.000461947201984,293.2045288085937,294.1499938964844,283.7444152832031,283.7444152832031,288.62872314453125,283.8486022949219,293.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150387589163529e-09,0.0009853396331891,-0.0099256187677383,0.0,0.0,0.0,-0.0068703368306159,60.0,-6.295139312744141,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,0.000461947201984,293.2045288085937,294.1499938964844,283.7444152832031,283.7444152832031,288.62872314453125,283.8486022949219,293.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150387589163529e-09,0.0009853396331891,-0.0099256187677383,0.0,0.0,0.0,-0.0068703368306159,60.0,-6.295139312744141,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.263005631510168e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,9.754391066962852e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.754391066962852e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004627063171938,293.20391845703125,294.1499938964844,283.75,283.75,288.54345703125,283.8332824707031,293.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869628120213,4.339715697909696e-09,0.0009869585046544,-0.0104216719046235,0.0,0.0,0.0,-0.0069641945883631,60.0,-6.29901123046875,-0.0,-6.641429450837677e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.263005631510168e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,9.754391066962852e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.754391066962852e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004627063171938,293.20391845703125,294.1499938964844,283.75,283.75,288.54345703125,283.8332824707031,293.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869628120213,4.339715697909696e-09,0.0009869585046544,-0.0104216719046235,0.0,0.0,0.0,-0.0069641945883631,60.0,-6.29901123046875,-0.0,-6.641429450837677e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,9.772991325007752e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,0.0004635886289179,293.2032775878906,294.1499938964844,283.7599792480469,283.7599792480469,288.4596862792969,283.82086181640625,293.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982406720519,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.302181243896484,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,9.772991325007752e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,0.0004635886289179,293.2032775878906,294.1499938964844,283.7599792480469,283.7599792480469,288.4596862792969,283.82086181640625,293.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982406720519,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.302181243896484,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.000464525015559,293.20263671875,294.1499938964844,283.7745361328125,283.7745361328125,288.3774108886719,283.8118896484375,293.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.303411483764648,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.000464525015559,293.20263671875,294.1499938964844,283.7745361328125,283.7745361328125,288.3774108886719,283.8118896484375,293.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.303411483764648,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,9.30920068640262e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,9.80303666437976e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,7.240489503601566e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,9.80303666437976e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,0.0004650138434953,293.2023010253906,294.1499938964844,283.7834777832031,283.7834777832031,288.3368530273437,283.8088684082031,293.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.303165912628174,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913452148437,0.0,0.0,9.319260425399988e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19140625,0.0,0.0,9.81362973107025e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913452148437,0.0,0.0,7.248313340824097e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,9.81362973107025e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,0.000465516350232,293.2019958496094,294.1499938964844,283.7934265136719,283.7934265136719,288.2967224121094,283.80694580078125,293.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116417042911,60.0,-6.30235767364502,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,9.331226465292276e-05,296.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,9.826230962062256e-05,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,7.257620745804161e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,9.826230962062256e-05,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0004661140847019,293.2015991210937,294.1499938964844,283.8061828613281,283.8061828613281,288.25079345703125,283.8061828613281,293.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942315518856,5.189654928017262e-09,0.0009942263131961,-0.0126484697684645,0.0,0.0,0.0,-0.0073855463415384,60.0,-6.3007493019104,-0.0,-6.739615798778686e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,9.340194810647516e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,9.835674427449705e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,7.264595478773117e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,9.835674427449705e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0004665620508603,293.2012939453125,294.1499938964844,283.8163146972656,283.8163146972656,288.2176208496094,283.8066711425781,293.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411909729242,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.29912805557251,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927490234375,0.0,0.0,0.0004676613898482,293.2005920410156,294.1499938964844,283.8428955078125,283.8428955078125,288.14019775390625,283.81134033203125,293.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.293920040130615,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927490234375,0.0,0.0,0.0004676613898482,293.2005920410156,294.1499938964844,283.8428955078125,283.8428955078125,288.14019775390625,283.81134033203125,293.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.293920040130615,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,9.3852671852801e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,7.299651770154014e-05,296.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0004688135231845,293.1998596191406,294.1499938964844,283.8729248046875,283.8729248046875,288.0645446777344,283.8214416503906,293.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122932106256,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.286837100982666,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,9.3852671852801e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,7.299651770154014e-05,296.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0004688135231845,293.1998596191406,294.1499938964844,283.8729248046875,283.8729248046875,288.0645446777344,283.8214416503906,293.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122932106256,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.286837100982666,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,9.409369522472844e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898803710937,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,0.000470017461339,293.1990966796875,294.1499938964844,283.90606689453125,283.90606689453125,287.9905700683594,283.83660888671875,293.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.1632192682736794e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.278162479400635,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,9.409369522472844e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898803710937,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,0.000470017461339,293.1990966796875,294.1499938964844,283.90606689453125,283.90606689453125,287.9905700683594,283.83660888671875,293.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.1632192682736794e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.278162479400635,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896057128906,0.0,0.0,9.42180267884396e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,9.921612218022346e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896057128906,0.0,0.0,7.328068750211969e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,9.921612218022346e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,0.0004706385661847,293.1986999511719,294.1499938964844,283.9237060546875,283.9237060546875,287.9542236328125,283.8462219238281,293.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038822656497,6.318129575078046e-09,0.001003875862807,-0.015604724176228,0.0,0.0,0.0,-0.0079449797049164,60.0,-6.273225784301758,-0.0,-6.871091073890059e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,9.434487583348528e-05,296.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,9.934969421010464e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,7.337934948736802e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889038085937,0.0,0.0,9.934969421010464e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0004712721856776,293.19830322265625,294.1499938964844,283.9420166015625,283.9420166015625,287.9183349609375,283.85711669921875,293.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052337311208,6.476164937652129e-09,0.0010052272118628,-0.0160186979919672,0.0,0.0,0.0,-0.0080233244225382,60.0,-6.267942905426025,-0.0,-6.889604975413023e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,9.449456410948188e-05,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,9.950732783181591e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,7.349577208515257e-05,296.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,9.950732783181591e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0004720199212897,293.1978454589844,294.1499938964844,283.9639587402344,283.9639587402344,287.8774108886719,283.87127685546875,293.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068286210298,6.6626637540423425e-09,0.0010068219853565,-0.0165072195231914,0.0,0.0,0.0,-0.0081157805398106,60.0,-6.261429309844971,-0.0,-6.911484717875285e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,9.460596629651263e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,9.96246380964294e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,7.358241418842226e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,9.96246380964294e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.000472576386528,293.197509765625,294.1499938964844,283.9804992675781,283.9804992675781,287.84783935546875,283.882568359375,293.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.801451846172313e-09,0.0010080087231472,-0.0168707594275474,0.0,0.0,0.0,-0.0081845829263329,60.0,-6.256424903869629,-0.0,-6.92778954203277e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885070800781,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.0004739286086987,293.1966552734375,294.1499938964844,284.021240234375,284.021240234375,287.7791442871094,283.9128723144531,293.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.1387225020203005e-09,0.0010108926799148,-0.0177541747689247,0.0,0.0,0.0,-0.008351782336831,60.0,-6.243717670440674,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885070800781,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.0004739286086987,293.1966552734375,294.1499938964844,284.021240234375,284.021240234375,287.7791442871094,283.9128723144531,293.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.1387225020203005e-09,0.0010108926799148,-0.0177541747689247,0.0,0.0,0.0,-0.008351782336831,60.0,-6.243717670440674,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,9.51566471485421e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001002045246423,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.0004753271350637,293.19580078125,294.1499938964844,284.0639038085937,284.0639038085937,287.7121887207031,283.9476013183594,293.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753858914597e-09,0.0010138754732906,-0.0186677873134613,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.229998588562012,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
