time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,9.51566471485421e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001002045246423,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.0004753271350637,293.19580078125,294.1499938964844,284.0639038085937,284.0639038085937,287.7121887207031,283.9476013183594,293.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753858914597e-09,0.0010138754732906,-0.0186677873134613,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.229998588562012,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,7.423535134876147e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,0.0004767698119394,293.1949157714844,294.1499938964844,284.10821533203125,284.10821533203125,287.64703369140625,283.9863586425781,292.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.215423583984375,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,7.423535134876147e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893615722656,0.0,0.0,0.0004767698119394,293.1949157714844,294.1499938964844,284.10821533203125,284.10821533203125,287.64703369140625,283.9863586425781,292.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.215423583984375,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871643066406,0.0,0.0,9.559302270645276e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0001006640522973,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871643066406,0.0,0.0,7.435012958012521e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,0.0001006640522973,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,0.0004775069246534,293.1944885253906,294.1499938964844,284.1308898925781,284.1308898925781,287.6151428222656,284.00714111328125,292.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031221021553847e-09,0.0010185244027525,-0.0200916975736618,0.0,0.0,0.0,-0.0087942322716116,60.0,-6.207857131958008,-0.0,-7.073103347465803e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,9.574258729116993e-05,296.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,0.0001008215622277,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,7.446645759046078e-05,296.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,0.0001008215622277,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0004782540781889,293.19403076171875,294.1499938964844,284.15386962890625,284.15386962890625,287.5837097167969,284.0287170410156,292.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201260447502,8.21756973579113e-09,0.0010201177792623,-0.020579719915986,0.0,0.0,0.0,-0.0088866129517555,60.0,-6.200139999389648,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,9.60473989835009e-05,296.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.000479776674183,293.1930847167969,294.1499938964844,284.2005920410156,284.2005920410156,287.5221252441406,284.073974609375,292.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733439995125e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.184329032897949,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,9.60473989835009e-05,296.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.000479776674183,293.1930847167969,294.1499938964844,284.2005920410156,284.2005920410156,287.5221252441406,284.073974609375,292.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733439995125e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.184329032897949,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,0.0004813337582163,293.1921081542969,294.1499938964844,284.248046875,284.248046875,287.4623413085937,284.1217041015625,292.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.16810941696167,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,0.0004813337582163,293.1921081542969,294.1499938964844,284.248046875,284.248046875,287.4623413085937,284.1217041015625,292.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.16810941696167,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,0.0004829207027796,293.1911315917969,294.1499938964844,284.2959899902344,284.2959899902344,287.404296875,284.1713256835937,292.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381529331164984e-09,0.0010300705907866,-0.0236276313662529,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.151627540588379,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,0.0004829207027796,293.1911315917969,294.1499938964844,284.2959899902344,284.2959899902344,287.404296875,284.1713256835937,292.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381529331164984e-09,0.0010300705907866,-0.0236276313662529,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.151627540588379,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,0.0004845319490414,293.1900939941406,294.1499938964844,284.3440856933594,284.3440856933594,287.3480224609375,284.2222900390625,292.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783410526154055e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.135017395019531,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,0.0004845319490414,293.1900939941406,294.1499938964844,284.3440856933594,284.3440856933594,287.3480224609375,284.2222900390625,292.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783410526154055e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.135017395019531,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.71620829659514e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837158203125,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0004853447317145,293.1895751953125,294.1499938964844,284.3681030273437,284.3681030273437,287.3205261230469,284.2481384277344,292.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986133697736932e-09,0.0010352404788136,-0.0252105817198753,0.0,0.0,0.0,-0.0097633646801114,60.0,-6.12670373916626,-0.0,-7.307203730988476e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838073730469,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838073730469,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.000486161065055,293.1890563964844,294.1499938964844,284.3920593261719,284.3920593261719,287.2934875488281,284.2741394042969,292.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189745047739508e-08,0.0010369814699515,-0.0257436260581016,0.0,0.0,0.0,-0.0098643032833933,60.0,-6.118405818939209,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,9.76558876573108e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0001028363549266,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,7.595458009745926e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001028363549266,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0004878113686572,293.1879577636719,294.1499938964844,284.4395751953125,284.4395751953125,287.2406311035156,284.3262939453125,292.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405117645859,1.0601374889063209e-08,0.0010405011707916,-0.0268211867660284,0.0,0.0,0.0,-0.0100683653727173,60.0,-6.101949214935303,-0.0,-7.38166647806793e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,9.76558876573108e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0001028363549266,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,7.595458009745926e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001028363549266,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0004878113686572,293.1879577636719,294.1499938964844,284.4395751953125,284.4395751953125,287.2406311035156,284.3262939453125,292.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405117645859,1.0601374889063209e-08,0.0010405011707916,-0.0268211867660284,0.0,0.0,0.0,-0.0100683653727173,60.0,-6.101949214935303,-0.0,-7.38166647806793e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0004896259633824,293.1868591308594,294.1499938964844,284.4864196777344,284.4864196777344,287.1893920898437,284.3784484863281,292.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.086758613586426,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0004896259633824,293.1868591308594,294.1499938964844,284.4864196777344,284.4864196777344,287.1893920898437,284.3784484863281,292.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053977289066097e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.086758613586426,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0004914226592518,293.18572998046875,294.1499938964844,284.5322265625,284.5322265625,287.1397399902344,284.43017578125,292.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.073008060455322,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0004914226592518,293.18572998046875,294.1499938964844,284.5322265625,284.5322265625,287.1397399902344,284.43017578125,292.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.073008060455322,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,0.0001039206617861,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,0.0001039206617861,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.00049295485951,293.1845703125,294.1499938964844,284.57672119140625,284.57672119140625,287.0916748046875,284.4808044433594,292.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884293549258018e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.058063983917236,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,0.0001039206617861,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,0.0001039206617861,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.00049295485951,293.1845703125,294.1499938964844,284.57672119140625,284.57672119140625,287.0916748046875,284.4808044433594,292.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884293549258018e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.058063983917236,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,9.8815442470368e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800842285156,0.0,0.0,0.0001040574134094,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18218994140625,0.0,0.0,0.0004936035838909,293.1839599609375,294.1499938964844,284.598388671875,284.598388671875,287.0682983398437,284.5055236816406,292.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528669226914,1.2046101893758989e-08,0.0010528548154979,-0.0306024309247732,0.0,0.0,0.0,-0.0107845785096287,60.0,-6.049543857574463,-0.0,-7.55800400042972e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,9.893298556562512e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0001041811992763,296.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,7.694787927903235e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796875,0.0,0.0,0.0001041811992763,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817932128906,0.0,0.0,0.0004941907245665,293.183349609375,294.1499938964844,284.6195983886719,284.6195983886719,287.0453186035156,284.5296936035156,292.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541193187236,1.2192555409740182e-08,0.0010541072115302,-0.0309856701642274,0.0,0.0,0.0,-0.010857181623578,60.0,-6.040409088134766,-0.0,-7.5759956530419e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.911820234265178e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793212890625,0.0,0.0,0.0001043762458721,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.709193596383557e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,0.0001043762458721,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,0.0004951159353367,293.18212890625,294.1499938964844,284.6605834960937,284.6605834960937,287.0004272460937,284.5766296386719,292.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.2423331696709285e-08,0.0010560806840658,-0.0315895341336727,0.0,0.0,0.0,-0.0109715880826115,60.0,-6.020457267761231,-0.0,-7.604388940762875e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.911820234265178e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793212890625,0.0,0.0,0.0001043762458721,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.709193596383557e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,0.0001043762458721,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,0.0004951159353367,293.18212890625,294.1499938964844,284.6605834960937,284.6605834960937,287.0004272460937,284.5766296386719,292.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.2423331696709285e-08,0.0010560806840658,-0.0315895341336727,0.0,0.0,0.0,-0.0109715880826115,60.0,-6.020457267761231,-0.0,-7.604388940762875e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,9.923314064508304e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.000104497274151,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,7.718132837908342e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.000104497274151,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800842285156,0.0,0.0,0.000495690095704,293.1808776855469,294.1499938964844,284.6993713378906,284.6993713378906,286.95709228515625,284.62109375,292.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573178296908,1.2566528262425436e-08,0.0010573052568361,-0.0319642201066017,0.0,0.0,0.0,-0.0110425781458616,60.0,-5.997581958770752,-0.0,-7.622033848520007e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,9.923314064508304e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.000104497274151,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,7.718132837908342e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.000104497274151,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800842285156,0.0,0.0,0.000495690095704,293.1808776855469,294.1499938964844,284.6993713378906,284.6993713378906,286.95709228515625,284.62109375,292.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573178296908,1.2566528262425436e-08,0.0010573052568361,-0.0319642201066017,0.0,0.0,0.0,-0.0110425781458616,60.0,-5.997581958770752,-0.0,-7.622033848520007e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,9.932201646734028e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001045908647938,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,7.725045725237578e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0001045908647938,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,0.0004961340455338,293.1795959472656,294.1499938964844,284.73565673828125,284.73565673828125,286.91522216796875,284.6628723144531,292.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582647519186,1.2677264571436808e-08,0.0010582521790638,-0.0322539582848548,0.0,0.0,0.0,-0.0110974740236997,60.0,-5.973348140716553,-0.0,-7.635693322072258e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,9.932201646734028e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0001045908647938,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,7.725045725237578e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0001045908647938,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,0.0004961340455338,293.1795959472656,294.1499938964844,284.73565673828125,284.73565673828125,286.91522216796875,284.6628723144531,292.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582647519186,1.2677264571436808e-08,0.0010582521790638,-0.0322539582848548,0.0,0.0,0.0,-0.0110974740236997,60.0,-5.973348140716553,-0.0,-7.635693322072258e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0004966485430486,293.1782531738281,294.1499938964844,284.7691650390625,284.7691650390625,286.8747253417969,284.7019958496094,292.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805594806764022e-08,0.001059349393472,-0.0325897186994552,0.0,0.0,0.0,-0.0111610926687717,60.0,-5.950681686401367,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0004966485430486,293.1782531738281,294.1499938964844,284.7691650390625,284.7691650390625,286.8747253417969,284.7019958496094,292.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805594806764022e-08,0.001059349393472,-0.0325897186994552,0.0,0.0,0.0,-0.0111610926687717,60.0,-5.950681686401367,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,9.946901263901964e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,0.0001047456607921,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,7.736478437436745e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0001047456607921,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0004968683351762,293.1776123046875,294.1499938964844,284.7847900390625,284.7847900390625,286.8550109863281,284.720458984375,292.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598310036584,1.2860410514292653e-08,0.001059818197973,-0.0327331386506557,0.0,0.0,0.0,-0.0111882667988538,60.0,-5.9400739669799805,-0.0,-7.658311318436972e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,9.950680396286772e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0001047854530042,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,7.739417924312875e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001047854530042,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0004970571026206,293.1769104003906,294.1499938964844,284.7995910644531,284.7995910644531,286.8356018066406,284.7381896972656,292.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602336842566,1.2907495516856216e-08,0.0010602207621559,-0.0328563265502452,0.0,0.0,0.0,-0.011211609467864,60.0,-5.929722785949707,-0.0,-7.664131373985583e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0004973373725079,293.1755676269531,294.1499938964844,284.8266296386719,284.8266296386719,286.79766845703125,284.7713623046875,292.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.909696102142334,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0004973373725079,293.1755676269531,294.1499938964844,284.8266296386719,284.8266296386719,286.79766845703125,284.7713623046875,292.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.909696102142334,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.959243470802905e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0001048756312229,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,7.746078335912898e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001048756312229,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0004974848125129,293.1741638183594,294.1499938964844,284.8500061035156,284.8500061035156,286.76092529296875,284.8010559082031,292.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611461475491,1.3014182620452177e-08,0.0010611332254484,-0.0331354439258575,0.0,0.0,0.0,-0.0112644992768764,60.0,-5.890664577484131,-0.0,-7.677326863131384e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,9.959243470802905e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0001048756312229,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,7.746078335912898e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001048756312229,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0004974848125129,293.1741638183594,294.1499938964844,284.8500061035156,284.8500061035156,286.76092529296875,284.8010559082031,292.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611461475491,1.3014182620452177e-08,0.0010611332254484,-0.0331354439258575,0.0,0.0,0.0,-0.0112644992768764,60.0,-5.890664577484131,-0.0,-7.677326863131384e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0004977009957656,293.1727294921875,294.1499938964844,284.87164306640625,284.87164306640625,286.7252502441406,284.8275756835937,292.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068095938706392e-08,0.0010615939972922,-0.0332764945924282,0.0,0.0,0.0,-0.0112912254408001,60.0,-5.87309455871582,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0004977009957656,293.1727294921875,294.1499938964844,284.87164306640625,284.87164306640625,286.7252502441406,284.8275756835937,292.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068095938706392e-08,0.0010615939972922,-0.0332764945924282,0.0,0.0,0.0,-0.0112912254408001,60.0,-5.87309455871582,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
