time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,9.974653221433982e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0004982545506209,293.1712646484375,294.1499938964844,284.8937072753906,284.8937072753906,286.6906433105469,284.85223388671875,292.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206173932189811e-08,0.0010627744486555,-0.0336377285420894,0.0,0.0,0.0,-0.0113596757873892,60.0,-5.858443737030029,-0.0,-7.701102333612654e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,9.974653221433982e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0004982545506209,293.1712646484375,294.1499938964844,284.8937072753906,284.8937072753906,286.6906433105469,284.85223388671875,292.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206173932189811e-08,0.0010627744486555,-0.0336377285420894,0.0,0.0,0.0,-0.0113596757873892,60.0,-5.858443737030029,-0.0,-7.701102333612654e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.983027848647907e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,0.0001051260915119,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.76457745814696e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0001051260915119,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0004986729472875,293.1705322265625,294.1499938964844,284.90484619140625,284.90484619140625,286.6737365722656,284.8641967773437,292.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636798106133,1.3310522462006702e-08,0.0010636665392667,-0.0339107066392898,0.0,0.0,0.0,-0.0114114042371511,60.0,-5.852559566497803,-0.0,-7.714039895745375e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.993403364205732e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001052353472914,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.77264722273685e-05,296.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0001052353472914,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004991911700926,293.1697998046875,294.1499938964844,284.91607666015625,284.91607666015625,286.6570739746094,284.8760986328125,292.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647851740941,1.3439795054637216e-08,0.0010647717863321,-0.0342488810420036,0.0,0.0,0.0,-0.011475489474833,60.0,-5.847696304321289,-0.0,-7.730082529633364e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0001055189713952,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.000500536581967,293.16827392578125,294.1499938964844,284.9386901855469,284.9386901855469,286.6244506835937,284.8997802734375,292.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775373730595676e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.841181755065918,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0001055189713952,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.000500536581967,293.16827392578125,294.1499938964844,284.9386901855469,284.9386901855469,286.6244506835937,284.8997802734375,292.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775373730595676e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.841181755065918,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0005022972472943,293.1667175292969,294.1499938964844,284.9614562988281,284.9614562988281,286.5927734375,284.92352294921875,292.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214543320179018e-08,0.0010713957017287,-0.0362753570079803,0.0,0.0,0.0,-0.0118595613166689,60.0,-5.839272499084473,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.0005022972472943,293.1667175292969,294.1499938964844,284.9614562988281,284.9614562988281,286.5927734375,284.92352294921875,292.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214543320179018e-08,0.0010713957017287,-0.0362753570079803,0.0,0.0,0.0,-0.0118595613166689,60.0,-5.839272499084473,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.000106345891254,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.854671275708824e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.000106345891254,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0005044590798206,293.1651611328125,294.1499938964844,284.9842834472656,284.9842834472656,286.5620422363281,284.947509765625,292.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753783972309977e-08,0.001076006097719,-0.0376855656504631,0.0,0.0,0.0,-0.0121268834918737,60.0,-5.8419060707092285,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,0.000106345891254,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.854671275708824e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.000106345891254,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0005044590798206,293.1651611328125,294.1499938964844,284.9842834472656,284.9842834472656,286.5620422363281,284.947509765625,292.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753783972309977e-08,0.001076006097719,-0.0376855656504631,0.0,0.0,0.0,-0.0121268834918737,60.0,-5.8419060707092285,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001068780184141,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0005069833132438,293.1635437011719,294.1499938964844,285.00714111328125,285.00714111328125,286.5321655273437,284.9716796875,292.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814048582687,1.5383408324964876e-08,0.0010813894914463,-0.0393318645656108,0.0,0.0,0.0,-0.0124390115961432,60.0,-5.848800182342529,-0.0,-7.97328922885754e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001068780184141,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0005069833132438,293.1635437011719,294.1499938964844,285.00714111328125,285.00714111328125,286.5321655273437,284.9716796875,292.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814048582687,1.5383408324964876e-08,0.0010813894914463,-0.0393318645656108,0.0,0.0,0.0,-0.0124390115961432,60.0,-5.848800182342529,-0.0,-7.97328922885754e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001017697504721,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,7.915424794191495e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001071684528142,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0005083609721623,293.1627197265625,294.1499938964844,285.0185241699219,285.0185241699219,286.5175476074219,284.9837951660156,292.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.5727051660974212e-08,0.0010843276977539,-0.0402302704751491,0.0,0.0,0.0,-0.0126093700528144,60.0,-5.853708744049072,-0.0,-8.016681363187672e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001020578492898,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001074718311429,296.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.937833288451657e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0001074718311429,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,0.0005098000983707,293.1618957519531,294.1499938964844,285.0299072265625,285.0299072265625,286.5031433105469,284.9959716796875,292.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874129366129,1.6086023180150733e-08,0.0010873968712985,-0.0411686450242996,0.0,0.0,0.0,-0.0127873262390494,60.0,-5.859412670135498,-0.0,-8.06213407145151e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0005128013435751,293.1601867675781,294.1499938964844,285.052490234375,285.052490234375,286.4749450683594,285.0202331542969,292.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.872621059417725,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0005128013435751,293.1601867675781,294.1499938964844,285.052490234375,285.052490234375,286.4749450683594,285.0202331542969,292.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.872621059417725,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001032859363476,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0001087650671252,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,8.033350604819134e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001087650671252,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.000515934661962,293.1584777832031,294.1499938964844,285.0748596191406,285.0748596191406,286.44757080078125,285.0443725585937,292.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004976695403,1.7616221370531093e-08,0.0011004800908267,-0.0451674535870552,0.0,0.0,0.0,-0.0135459033772349,60.0,-5.887432098388672,-0.0,-8.257327266392167e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001032859363476,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0001087650671252,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,8.033350604819134e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001087650671252,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.000515934661962,293.1584777832031,294.1499938964844,285.0748596191406,285.0748596191406,286.44757080078125,285.0443725585937,292.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004976695403,1.7616221370531093e-08,0.0011004800908267,-0.0451674535870552,0.0,0.0,0.0,-0.0135459033772349,60.0,-5.887432098388672,-0.0,-8.257327266392167e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001036649482557,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.0001091641825041,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,8.062829147092998e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001091641825041,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0005178278661333,293.1575012207031,294.1499938964844,285.0872497558594,285.0872497558594,286.4326171875,285.0577697753906,292.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045360006392,1.8088476494426693e-08,0.0011045179562643,-0.0464011579751968,0.0,0.0,0.0,-0.0137800192460417,60.0,-5.89696216583252,-0.0,-8.31803959044919e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001039360504364,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0001094496619771,296.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,8.083914872258902e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0001094496619771,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,0.0005191820673644,293.1567077636719,294.1499938964844,285.096923828125,285.096923828125,286.4210205078125,285.0682067871094,292.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074248468503,1.842627206372072e-08,0.0011074063368141,-0.0472834780812263,0.0,0.0,0.0,-0.0139474784955382,60.0,-5.904292583465576,-0.0,-8.361601544493169e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001043493830366,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001098849243135,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,8.11606296338141e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001098849243135,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0005212467513047,293.1549072265625,294.1499938964844,285.1185607910156,285.1185607910156,286.3952331542969,285.091552734375,292.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118298862129,1.8941300083952228e-08,0.0011118109105154,-0.0486285164952278,0.0,0.0,0.0,-0.0142028033733367,60.0,-5.915404796600342,-0.0,-8.428239084423694e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001043493830366,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001098849243135,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,8.11606296338141e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0001098849243135,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0005212467513047,293.1549072265625,294.1499938964844,285.1185607910156,285.1185607910156,286.3952331542969,285.091552734375,292.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118298862129,1.8941300083952228e-08,0.0011118109105154,-0.0486285164952278,0.0,0.0,0.0,-0.0142028033733367,60.0,-5.915404796600342,-0.0,-8.428239084423694e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001044372183969,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.0001099774235626,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,8.122895087581128e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0001099774235626,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,0.0005216855206526,293.15399169921875,294.1499938964844,285.12921142578125,285.12921142578125,286.3826904296875,285.1028747558594,292.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127662146463,1.90507467578982e-08,0.0011127471225336,-0.0489143133163452,0.0,0.0,0.0,-0.0142570631578564,60.0,-5.915109634399414,-0.0,-8.442433596655975e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,0.0001044205127982,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.0001099598230211,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,8.121594873955473e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0001099598230211,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0005216020508669,293.153076171875,294.1499938964844,285.1397399902344,285.1397399902344,286.370361328125,285.1139831542969,292.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125887976959,1.9029922526669907e-08,0.0011125698219984,-0.0488599352538585,0.0,0.0,0.0,-0.0142467431724071,60.0,-5.910263538360596,-0.0,-8.439732113174615e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001042176081682,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0001097461645258,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,8.105814049486071e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0001097461645258,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,0.0005205885390751,293.1512145996094,294.1499938964844,285.1603698730469,285.1603698730469,286.3464050292969,285.1354064941406,292.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104271980002,1.8777098986788587e-08,0.0011104083387181,-0.0481997169554233,0.0,0.0,0.0,-0.0141214095056056,60.0,-5.887200832366943,-0.0,-8.406964724372301e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001042176081682,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0001097461645258,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,8.105814049486071e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0001097461645258,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,0.0005205885390751,293.1512145996094,294.1499938964844,285.1603698730469,285.1603698730469,286.3464050292969,285.1354064941406,292.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104271980002,1.8777098986788587e-08,0.0011104083387181,-0.0481997169554233,0.0,0.0,0.0,-0.0141214095056056,60.0,-5.887200832366943,-0.0,-8.406964724372301e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001039076887536,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.000109419801447,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,8.081708801910281e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,0.000109419801447,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0005190404481254,293.1493225097656,294.1499938964844,285.18035888671875,285.18035888671875,286.3233642578125,285.15594482421875,292.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071255430579,1.839092078625981e-08,0.001107107149437,-0.0471911430358886,0.0,0.0,0.0,-0.0139299696311354,60.0,-5.85565185546875,-0.0,-8.357037017958646e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001039076887536,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.000109419801447,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,8.081708801910281e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,0.000109419801447,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0005190404481254,293.1493225097656,294.1499938964844,285.18035888671875,285.18035888671875,286.3233642578125,285.15594482421875,292.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071255430579,1.839092078625981e-08,0.001107107149437,-0.0471911430358886,0.0,0.0,0.0,-0.0139299696311354,60.0,-5.85565185546875,-0.0,-8.357037017958646e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001034154265653,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001089014258468,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,8.043421985348687e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001089014258468,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0005165814654901,293.1474304199219,294.1499938964844,285.1996154785156,285.1996154785156,286.3012084960937,285.1755676269531,292.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018811492249,1.7777544769614906e-08,0.0011018633376806,-0.0455889105796813,0.0,0.0,0.0,-0.0136258974671363,60.0,-5.81532621383667,-0.0,-8.278041008225048e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001034154265653,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001089014258468,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,8.043421985348687e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001089014258468,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0005165814654901,293.1474304199219,294.1499938964844,285.1996154785156,285.1996154785156,286.3012084960937,285.1755676269531,292.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018811492249,1.7777544769614906e-08,0.0011018633376806,-0.0455889105796813,0.0,0.0,0.0,-0.0136258974671363,60.0,-5.81532621383667,-0.0,-8.278041008225048e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0001027637044899,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001082151284208,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001082151284208,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0005133259692229,293.1455078125,294.1499938964844,285.2181091308594,285.2181091308594,286.2799987792969,285.19415283203125,292.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949375573545,1.696548679319676e-08,0.0010949205607175,-0.0434671565890312,0.0,0.0,0.0,-0.0132233304902911,60.0,-5.766251564025879,-0.0,-8.174033894192689e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0001027637044899,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,0.0001082151284208,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001082151284208,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0005133259692229,293.1455078125,294.1499938964844,285.2181091308594,285.2181091308594,286.2799987792969,285.19415283203125,292.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949375573545,1.696548679319676e-08,0.0010949205607175,-0.0434671565890312,0.0,0.0,0.0,-0.0132233304902911,60.0,-5.766251564025879,-0.0,-8.174033894192689e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0001023887889459,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001078203276847,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,7.963572716107592e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0001078203276847,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0005114531959407,293.14453125,294.1499938964844,285.2270202636719,285.2270202636719,286.2697448730469,285.2030944824219,292.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498335142500764e-08,0.001090926467441,-0.0422463193535804,0.0,0.0,0.0,-0.0129917468875646,60.0,-5.7388434410095215,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0001019881892716,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001073984749382,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,7.932414882816374e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0001073984749382,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0005094521329738,293.1435852050781,294.1499938964844,285.2357177734375,285.2357177734375,286.2597351074219,285.21173095703125,292.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.599918597605665e-08,0.0010866587981581,-0.0409416519105434,0.0,0.0,0.0,-0.0127442991361022,60.0,-5.709949493408203,-0.0,-8.051126343389114e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.000101131874544,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001064967291313,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.865812222007662e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0005051746265962,293.1416320800781,294.1499938964844,285.2523803710937,285.2523803710937,286.24029541015625,285.2282409667969,292.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.493221546411405e-08,0.0010775360278785,-0.0381521433591842,0.0,0.0,0.0,-0.0122153600677847,60.0,-5.648907661437988,-0.0,-7.916494837445499e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.000101131874544,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001064967291313,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.865812222007662e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0005051746265962,293.1416320800781,294.1499938964844,285.2523803710937,285.2523803710937,286.24029541015625,285.2282409667969,292.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.493221546411405e-08,0.0010775360278785,-0.0381521433591842,0.0,0.0,0.0,-0.0122153600677847,60.0,-5.648907661437988,-0.0,-7.916494837445499e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.000500708061736,293.1396789550781,294.1499938964844,285.2679748535156,285.2679748535156,286.2217102050781,285.2436218261719,292.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3818094224404833e-08,0.0010680098785087,-0.035238429903984,0.0,0.0,0.0,-0.011663045734167,60.0,-5.585378646850586,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.000500708061736,293.1396789550781,294.1499938964844,285.2679748535156,285.2679748535156,286.2217102050781,285.2436218261719,292.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3818094224404833e-08,0.0010680098785087,-0.035238429903984,0.0,0.0,0.0,-0.011663045734167,60.0,-5.585378646850586,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0004978390643373,293.138427734375,294.1499938964844,285.27740478515625,285.27740478515625,286.21026611328125,285.2528686523437,292.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619040112942,1.3102474660797725e-08,0.0010618909727782,-0.0333664342761039,0.0,0.0,0.0,-0.0113082835450768,60.0,-5.544529438018799,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0004962419043295,293.1377258300781,294.1499938964844,285.2825012207031,285.2825012207031,286.20391845703125,285.2579040527344,292.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704082230641234e-08,0.0010584844276309,-0.0323241204023361,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.521734237670898,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001037061083479,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001037061083479,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0004919370985589,293.1357727050781,294.1499938964844,285.2958068847656,285.2958068847656,286.1868896484375,285.27105712890625,292.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493148583918,1.163034379914052e-08,0.0010493032168596,-0.0295144002884626,0.0,0.0,0.0,-0.0105784861370921,60.0,-5.459929943084717,-0.0,-7.50704458596374e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
