time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.482399764237924e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0004736655100714,293.0923156738281,294.1499938964844,285.3500061035156,285.3500061035156,285.925048828125,285.34967041015625,292.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.0729782031264685e-09,0.0010103313252329,-0.0175819732248783,0.0,0.0,0.0,-0.0083191944286227,60.0,-5.130860805511475,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,9.98672767309472e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,9.98672767309472e-05,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0004737273557111,293.0911865234375,294.1499938964844,285.3500061035156,285.3500061035156,285.9198608398437,285.3497009277344,292.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088405418187449e-09,0.0010104632237926,-0.0176223814487457,0.0,0.0,0.0,-0.0083268424496054,60.0,-5.130148887634277,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,9.48622400755994e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0004738565185107,293.0888366699219,294.1499938964844,285.3500061035156,285.3500061035156,285.90966796875,285.34979248046875,292.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120622758094441e-09,0.0010107387788593,-0.0177067648619413,0.0,0.0,0.0,-0.0083428137004375,60.0,-5.128822326660156,-0.0,-6.965359489186086e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,9.48622400755994e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,0.0004738565185107,293.0888366699219,294.1499938964844,285.3500061035156,285.3500061035156,285.90966796875,285.34979248046875,292.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120622758094441e-09,0.0010107387788593,-0.0177067648619413,0.0,0.0,0.0,-0.0083428137004375,60.0,-5.128822326660156,-0.0,-6.965359489186086e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,7.380183524219319e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0004739855648949,293.08648681640625,294.1499938964844,285.3500061035156,285.3500061035156,285.899658203125,285.349853515625,292.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.1528054590430665e-09,0.0010110139846801,-0.0177910607308149,0.0,0.0,0.0,-0.0083587681874632,60.0,-5.127553462982178,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,7.380183524219319e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,0.0004739855648949,293.08648681640625,294.1499938964844,285.3500061035156,285.3500061035156,285.899658203125,285.349853515625,292.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.1528054590430665e-09,0.0010110139846801,-0.0177910607308149,0.0,0.0,0.0,-0.0083587681874632,60.0,-5.127553462982178,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,9.49118912103586e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.99467956717126e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,7.38203598302789e-05,296.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.99467956717126e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,0.0004741045704577,293.0841369628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8898010253906,285.3498840332031,292.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182487049561814e-09,0.0010112677700817,-0.0178688038140535,0.0,0.0,0.0,-0.0083734821528196,60.0,-5.126241207122803,-0.0,-6.972653210368662e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,9.49118912103586e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.99467956717126e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,7.38203598302789e-05,296.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.99467956717126e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,0.0004741045704577,293.0841369628906,294.1499938964844,285.3500061035156,285.3500061035156,285.8898010253906,285.3498840332031,292.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182487049561814e-09,0.0010112677700817,-0.0178688038140535,0.0,0.0,0.0,-0.0083734821528196,60.0,-5.126241207122803,-0.0,-6.972653210368662e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,9.493163815932348e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028747558594,0.0,0.0,9.996758308261632e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,7.383571937680244e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,9.996758308261632e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,0.0004742031742352,293.0817565917969,294.1499938964844,285.3500061035156,285.3500061035156,285.880126953125,285.34991455078125,292.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114853503182,7.207085150895409e-09,0.0010114781325682,-0.0179332308471202,0.0,0.0,0.0,-0.0083856768906116,60.0,-5.124776840209961,-0.0,-6.975554356358772e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,9.493163815932348e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028747558594,0.0,0.0,9.996758308261632e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,7.383571937680244e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,9.996758308261632e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,0.0004742031742352,293.0817565917969,294.1499938964844,285.3500061035156,285.3500061035156,285.880126953125,285.34991455078125,292.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114853503182,7.207085150895409e-09,0.0010114781325682,-0.0179332308471202,0.0,0.0,0.0,-0.0083856768906116,60.0,-5.124776840209961,-0.0,-6.975554356358772e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,9.49393433984369e-05,296.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.997569577535614e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,7.384170748991892e-05,296.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,9.997569577535614e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,0.0004742416494991,293.0805358886719,294.1499938964844,285.3500061035156,285.3500061035156,285.8753662109375,285.34991455078125,292.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115674231201,7.216681918720269e-09,0.0010115602053701,-0.0179583672434091,0.0,0.0,0.0,-0.0083904350176453,60.0,-5.123950481414795,-0.0,-6.976686250936839e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,9.494525875197724e-05,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.998192399507388e-05,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,7.38463131710887e-05,296.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.998192399507388e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.0004742712189909,293.079345703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8706359863281,285.3499450683594,292.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116304038092,7.224051579157731e-09,0.0010116231860592,-0.0179776716977357,0.0,0.0,0.0,-0.0083940885961055,60.0,-5.123044490814209,-0.0,-6.977555955245407e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.495080303167924e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.998776658903807e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.385062053799629e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.998776658903807e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,0.0004742988967336,293.076904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.861328125,285.3499450683594,292.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116895427927,7.230958942727739e-09,0.0010116823250427,-0.0179957617074251,0.0,0.0,0.0,-0.0083975121378898,60.0,-5.120947360992432,-0.0,-6.978370237220588e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.495080303167924e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.998776658903807e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.385062053799629e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.998776658903807e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,0.0004742988967336,293.076904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.861328125,285.3499450683594,292.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116895427927,7.230958942727739e-09,0.0010116823250427,-0.0179957617074251,0.0,0.0,0.0,-0.0083975121378898,60.0,-5.120947360992432,-0.0,-6.978370237220588e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,9.494558617006987e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,9.998228051699698e-05,296.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,7.384656782960519e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,9.998228051699698e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,0.0004742728779092,293.074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8521728515625,285.3499755859375,292.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116340126842,7.22446724665815e-09,0.0010116267949342,-0.0179787594825029,0.0,0.0,0.0,-0.0083942944183945,60.0,-5.11835241317749,-0.0,-6.977604982694174e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,9.494558617006987e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,9.998228051699698e-05,296.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,7.384656782960519e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,9.998228051699698e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,0.0004742728779092,293.074462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8521728515625,285.3499755859375,292.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116340126842,7.22446724665815e-09,0.0010116267949342,-0.0179787594825029,0.0,0.0,0.0,-0.0083942944183945,60.0,-5.11835241317749,-0.0,-6.977604982694174e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,9.492991375736892e-05,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951843261719,0.0,0.0,9.99657713691704e-05,296.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,7.383437332464382e-05,296.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,9.99657713691704e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0004741945595014,293.07232666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.84423828125,285.3499755859375,292.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114670731127,7.204935315030525e-09,0.0010114598553627,-0.0179276000708341,0.0,0.0,0.0,-0.0083846114575862,60.0,-5.115535736083984,-0.0,-6.975300692602104e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.492690878687426e-05,296.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.99625990516506e-05,296.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,7.383203774224967e-05,296.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,9.99625990516506e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,0.0004741795419249,293.072021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8431701660156,285.3499755859375,292.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114350588992,7.201189422545441e-09,0.0010114278411492,-0.0179177895188331,0.0,0.0,0.0,-0.008382755331695,60.0,-5.1151123046875,-0.0,-6.974858735020463e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,0.0004740123113151,293.0695495605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8343505859375,285.3499755859375,292.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159476567153433e-09,0.0010110711446031,-0.0178085342049598,0.0,0.0,0.0,-0.0083620762452483,60.0,-5.111137866973877,-0.0,-6.969939647660794e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,0.0004740123113151,293.0695495605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8343505859375,285.3499755859375,292.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159476567153433e-09,0.0010110711446031,-0.0178085342049598,0.0,0.0,0.0,-0.0083620762452483,60.0,-5.111137866973877,-0.0,-6.969939647660794e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.48710585362278e-05,296.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.990379476221278e-05,296.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,7.378860027529299e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.990379476221278e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,0.00047390058171,293.0682983398437,294.1499938964844,285.3500061035156,285.3500061035156,285.8299865722656,285.3499755859375,292.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108400601893,7.131609081056922e-09,0.0010108329588547,-0.0177355408668518,0.0,0.0,0.0,-0.0083482610061764,60.0,-5.108850955963135,-0.0,-6.96665409805064e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.484503243584186e-05,296.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,9.987638622988015e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,7.376835856121033e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,9.987638622988015e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,0.0004737705748993,293.0670471191406,294.1499938964844,285.3500061035156,285.3500061035156,285.82568359375,285.3499755859375,292.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105627588927,7.099188348291818e-09,0.0010105556575581,-0.0176506228744983,0.0,0.0,0.0,-0.0083321891725063,60.0,-5.10636568069458,-0.0,-6.962832799217723e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.47826192714274e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,9.981066250475124e-05,296.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,7.37198133720085e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,9.981066250475124e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0004734588146675,293.0645446777344,294.1499938964844,285.3500061035156,285.3500061035156,285.8171691894531,285.3499755859375,292.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098977945744,7.021425663111813e-09,0.0010098908096551,-0.0174469407647848,0.0,0.0,0.0,-0.0082936389371752,60.0,-5.1008172035217285,-0.0,-6.953671771725567e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.47826192714274e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,9.981066250475124e-05,296.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,7.37198133720085e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,9.981066250475124e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0004734588146675,293.0645446777344,294.1499938964844,285.3500061035156,285.3500061035156,285.8171691894531,285.3499755859375,292.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098977945744,7.021425663111813e-09,0.0010098908096551,-0.0174469407647848,0.0,0.0,0.0,-0.0082936389371752,60.0,-5.1008172035217285,-0.0,-6.953671771725567e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,9.47077787714079e-05,296.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,9.97318493318744e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,7.366160571109504e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.97318493318744e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0004730849468614,293.0620422363281,294.1499938964844,285.3500061035156,285.3500061035156,285.8088073730469,285.3500061035156,292.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091003496199,6.928178031273546e-09,0.0010090934811159,-0.0172026976943016,0.0,0.0,0.0,-0.0082474118098616,60.0,-5.094560146331787,-0.0,-6.942694597000809e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,9.47077787714079e-05,296.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,9.97318493318744e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,7.366160571109504e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,9.97318493318744e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0004730849468614,293.0620422363281,294.1499938964844,285.3500061035156,285.3500061035156,285.8088073730469,285.3500061035156,292.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091003496199,6.928178031273546e-09,0.0010090934811159,-0.0172026976943016,0.0,0.0,0.0,-0.0082474118098616,60.0,-5.094560146331787,-0.0,-6.942694597000809e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.462255547987296e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.964210767066106e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,7.359532173722982e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.964210767066106e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0004726592742372,293.0595092773437,294.1499938964844,285.3500061035156,285.3500061035156,285.8006286621094,285.3500061035156,292.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008192426525,6.822006071161013e-09,0.0010081856744363,-0.0169245973229408,0.0,0.0,0.0,-0.0081947781145572,60.0,-5.087690353393555,-0.0,-6.93020609787709e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.462255547987296e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.964210767066106e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,7.359532173722982e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.964210767066106e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,0.0004726592742372,293.0595092773437,294.1499938964844,285.3500061035156,285.3500061035156,285.8006286621094,285.3500061035156,292.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008192426525,6.822006071161013e-09,0.0010081856744363,-0.0169245973229408,0.0,0.0,0.0,-0.0081947781145572,60.0,-5.087690353393555,-0.0,-6.93020609787709e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.452929225517436e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.95438967947848e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,9.95438967947848e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0004721933801192,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.7925720214844,285.3500061035156,292.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705807908957695e-09,0.0010071920696645,-0.0166202317923307,0.0,0.0,0.0,-0.0081371739506721,60.0,-5.080329418182373,-0.0,-6.916551598123989e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.452929225517436e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,9.95438967947848e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,9.95438967947848e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0004721933801192,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.7925720214844,285.3500061035156,292.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705807908957695e-09,0.0010071920696645,-0.0166202317923307,0.0,0.0,0.0,-0.0081371739506721,60.0,-5.080329418182373,-0.0,-6.916551598123989e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.448039054404944e-05,296.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,9.949240484274924e-05,296.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,7.348474900936708e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,9.949240484274924e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0004719491116702,293.0556945800781,294.1499938964844,285.3500061035156,285.3500061035156,285.7886047363281,285.3500061035156,292.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644883310258365e-09,0.0010066711110994,-0.0164606440812349,0.0,0.0,0.0,-0.0081069711595773,60.0,-5.07650089263916,-0.0,-6.90939714331762e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.443039016332476e-05,296.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.94397487374954e-05,296.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,7.344585901591927e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,9.94397487374954e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0004716993425972,293.0544128417969,294.1499938964844,285.3500061035156,285.3500061035156,285.7846984863281,285.3500061035156,292.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061449138447,6.582584255454549e-09,0.0010061383945867,-0.0162974577397108,0.0,0.0,0.0,-0.0080760866403579,60.0,-5.072599411010742,-0.0,-6.902085658566649e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.432823571842164e-05,296.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.933217370416968e-05,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,9.933217370416968e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0004711890651378,293.0518493652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7769470214844,285.3500061035156,292.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455316281517298e-09,0.0010050501441583,-0.0159640833735466,0.0,0.0,0.0,-0.0080129941925406,60.0,-5.064640522003174,-0.0,-6.887160708402007e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.432823571842164e-05,296.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.933217370416968e-05,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,9.933217370416968e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0004711890651378,293.0518493652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7769470214844,285.3500061035156,292.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455316281517298e-09,0.0010050501441583,-0.0159640833735466,0.0,0.0,0.0,-0.0080129941925406,60.0,-5.064640522003174,-0.0,-6.887160708402007e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.42250553634949e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.922352182911708e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,7.328615174628794e-05,296.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,9.922352182911708e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0004706736654043,293.0492553710937,294.1499938964844,285.3500061035156,285.3500061035156,285.76934814453125,285.3500061035156,292.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039571207016,6.326764001585161e-09,0.0010039508342742,-0.0156273413449525,0.0,0.0,0.0,-0.0079492656514048,60.0,-5.056567668914795,-0.0,-6.872102176203043e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.42250553634949e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.922352182911708e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,7.328615174628794e-05,296.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,9.922352182911708e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0004706736654043,293.0492553710937,294.1499938964844,285.3500061035156,285.3500061035156,285.76934814453125,285.3500061035156,292.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039571207016,6.326764001585161e-09,0.0010039508342742,-0.0156273413449525,0.0,0.0,0.0,-0.0079492656514048,60.0,-5.056567668914795,-0.0,-6.872102176203043e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.412318468093872e-05,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,9.911624511005356e-05,296.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,7.320691656786948e-05,296.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,9.911624511005356e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0004701647849287,293.0467834472656,294.1499938964844,285.3500061035156,285.3500061035156,285.76220703125,285.3500061035156,292.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028717806562,6.199840640874754e-09,0.0010028654942288,-0.0152948601171374,0.0,0.0,0.0,-0.0078863445669412,60.0,-5.048739433288574,-0.0,-6.857250411940188e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,9.411883365828544e-05,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,9.911166125675663e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,7.320353324757889e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,9.911166125675663e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0004701430443674,293.0466613769531,294.1499938964844,285.3500061035156,285.3500061035156,285.76190185546875,285.3500061035156,292.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194421864336164e-09,0.0010028191609308,-0.0152806648984551,0.0,0.0,0.0,-0.0078836577013134,60.0,-5.048409461975098,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07183837890625,0.0,0.0,9.400864655617625e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07183837890625,0.0,0.0,9.899563156068324e-05,296.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07183837890625,0.0,0.0,7.311783701879904e-05,296.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.899563156068324e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004695926618296,293.0440673828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7546081542969,285.3500061035156,292.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016513988375,6.057145451876522e-09,0.0010016453452408,-0.0149210589006543,0.0,0.0,0.0,-0.0078156040981411,60.0,-5.040050029754639,-0.0,-6.84057184230369e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07183837890625,0.0,0.0,9.400864655617625e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07183837890625,0.0,0.0,9.899563156068324e-05,296.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07183837890625,0.0,0.0,7.311783701879904e-05,296.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.899563156068324e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004695926618296,293.0440673828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7546081542969,285.3500061035156,292.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016513988375,6.057145451876522e-09,0.0010016453452408,-0.0149210589006543,0.0,0.0,0.0,-0.0078156040981411,60.0,-5.040050029754639,-0.0,-6.84057184230369e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.395339293405414e-05,296.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,9.893744572764264e-05,296.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,7.307485793717206e-05,296.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.893744572764264e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,0.0004693166411016,293.0427551269531,294.1499938964844,285.3500061035156,285.3500061035156,285.7510070800781,285.3500061035156,292.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988304074833195e-09,0.0010010566329583,-0.0147407194599509,0.0,0.0,0.0,-0.0077814762480556,60.0,-5.035825729370117,-0.0,-6.832532761791299e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
