time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,9.389870683662592e-05,296.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696716308594,0.0,0.0,9.887985652312636e-05,296.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,7.303232268895954e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,9.887985652312636e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,0.0004690434725489,293.0414428710937,294.1499938964844,285.3500061035156,285.3500061035156,285.7474365234375,285.3500061035156,292.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000479911454,5.9201674673659e-09,0.0010004739742726,-0.0145622277632355,0.0,0.0,0.0,-0.0077476981095969,60.0,-5.031608581542969,-0.0,-6.824581078035409e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06744384765625,0.0,0.0,9.379289986100048e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,9.876843978418036e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06744384765625,0.0,0.0,7.295003160834312e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,9.876843978418036e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,0.0004685149469878,293.038818359375,294.1499938964844,285.3500061035156,285.3500061035156,285.74041748046875,285.3500061035156,292.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993526618927,5.788349799473735e-09,0.0009993468411266,-0.0142169091850519,0.0,0.0,0.0,-0.0076823504641652,60.0,-5.023287296295166,-0.0,-6.80920990703271e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06744384765625,0.0,0.0,9.379289986100048e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,9.876843978418036e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06744384765625,0.0,0.0,7.295003160834312e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,9.876843978418036e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,0.0004685149469878,293.038818359375,294.1499938964844,285.3500061035156,285.3500061035156,285.74041748046875,285.3500061035156,292.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993526618927,5.788349799473735e-09,0.0009993468411266,-0.0142169091850519,0.0,0.0,0.0,-0.0076823504641652,60.0,-5.023287296295166,-0.0,-6.80920990703271e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,9.369514009449632e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,9.86654995358549e-05,296.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,7.287399785127491e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,9.86654995358549e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0004680266429204,293.0361633300781,294.1499938964844,285.3500061035156,285.3500061035156,285.7335205078125,285.3500061035156,292.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666557001404726e-09,0.0009983052732422,-0.0138978483155369,0.0,0.0,0.0,-0.0076219723559916,60.0,-5.015296936035156,-0.0,-6.795023210770523e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,9.369514009449632e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,9.86654995358549e-05,296.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,7.287399785127491e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,9.86654995358549e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0004680266429204,293.0361633300781,294.1499938964844,285.3500061035156,285.3500061035156,285.7335205078125,285.3500061035156,292.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666557001404726e-09,0.0009983052732422,-0.0138978483155369,0.0,0.0,0.0,-0.0076219723559916,60.0,-5.015296936035156,-0.0,-6.795023210770523e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,9.360924013890326e-05,296.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,9.857503755483776e-05,296.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,7.280719000846148e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.857503755483776e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,0.0004675975360441,293.03350830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7267761230469,285.3500061035156,292.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973957203328,5.559532390009281e-09,0.0009973901323974,-0.0136174727231264,0.0,0.0,0.0,-0.007568915374577,60.0,-5.007846355438232,-0.0,-6.782569528240856e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,9.360924013890326e-05,296.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,9.857503755483776e-05,296.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,7.280719000846148e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.857503755483776e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,0.0004675975360441,293.03350830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7267761230469,285.3500061035156,292.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973957203328,5.559532390009281e-09,0.0009973901323974,-0.0136174727231264,0.0,0.0,0.0,-0.007568915374577,60.0,-5.007846355438232,-0.0,-6.782569528240856e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.353813220513985e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.85001533990726e-05,296.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,7.275187817867845e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.85001533990726e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0004672423237934,293.0308532714844,294.1499938964844,285.3500061035156,285.3500061035156,285.7201232910156,285.3500061035156,292.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996637973003,5.470940145357872e-09,0.0009966325014829,-0.0133853815495967,0.0,0.0,0.0,-0.0075249960646033,60.0,-5.001062870025635,-0.0,-6.772268790200543e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.353813220513985e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,9.85001533990726e-05,296.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,7.275187817867845e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.85001533990726e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0004672423237934,293.0308532714844,294.1499938964844,285.3500061035156,285.3500061035156,285.7201232910156,285.3500061035156,292.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996637973003,5.470940145357872e-09,0.0009966325014829,-0.0133853815495967,0.0,0.0,0.0,-0.0075249960646033,60.0,-5.001062870025635,-0.0,-6.772268790200543e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.350904292659834e-05,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.846952161751688e-05,296.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,7.272925722645596e-05,296.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,9.846952161751688e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.060302734375,0.0,0.0,0.000467097008368,293.0295104980469,294.1499938964844,285.3500061035156,285.3500061035156,285.71685791015625,285.3500061035156,292.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996327959001,5.434697136763589e-09,0.0009963226038962,-0.0132904332131147,0.0,0.0,0.0,-0.0075070285238325,60.0,-4.9980316162109375,-0.0,-6.768057403405693e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,9.348474850412458e-05,296.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,9.84439393505454e-05,296.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,7.271035428857431e-05,296.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.84439393505454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004669756453949,293.0281677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.713623046875,285.3500061035156,292.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960690513253,5.4044275721309995e-09,0.0009960636962205,-0.0132111338898539,0.0,0.0,0.0,-0.007492022588849,60.0,-4.995224952697754,-0.0,-6.764540927406415e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,9.345146827399732e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,9.840889106271788e-05,296.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,7.268447370734066e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,9.840889106271788e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0004668094043154,293.0254821777344,294.1499938964844,285.3500061035156,285.3500061035156,285.70721435546875,285.3500061035156,292.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995714450255,5.362964738964138e-09,0.0009957090951502,-0.0131025100126862,0.0,0.0,0.0,-0.0074714673683047,60.0,-4.990354537963867,-0.0,-6.75972557928617e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,9.345146827399732e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,9.840889106271788e-05,296.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562744140625,0.0,0.0,7.268447370734066e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,9.840889106271788e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0004668094043154,293.0254821777344,294.1499938964844,285.3500061035156,285.3500061035156,285.70721435546875,285.3500061035156,292.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995714450255,5.362964738964138e-09,0.0009957090951502,-0.0131025100126862,0.0,0.0,0.0,-0.0074714673683047,60.0,-4.990354537963867,-0.0,-6.75972557928617e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,9.344004502054304e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,9.839686390478164e-05,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,7.267558976309374e-05,296.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.839686390478164e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004667523608077,293.0227966308594,294.1499938964844,285.3500061035156,285.3500061035156,285.700927734375,285.3500061035156,292.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955926798284,5.348735232502122e-09,0.0009955873247236,-0.0130652319639921,0.0,0.0,0.0,-0.007464412599802,60.0,-4.986553192138672,-0.0,-6.758072856882792e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,9.344004502054304e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,9.839686390478164e-05,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,7.267558976309374e-05,296.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.839686390478164e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004667523608077,293.0227966308594,294.1499938964844,285.3500061035156,285.3500061035156,285.700927734375,285.3500061035156,292.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955926798284,5.348735232502122e-09,0.0009955873247236,-0.0130652319639921,0.0,0.0,0.0,-0.007464412599802,60.0,-4.986553192138672,-0.0,-6.758072856882792e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,9.345323633169755e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,9.841075370786712e-05,296.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,7.268584886332974e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,9.841075370786712e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,0.0004668182518798,293.02008056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6947631835937,285.3500061035156,292.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957331931218,5.3651718623370925e-09,0.000995727838017,-0.013108292594552,0.0,0.0,0.0,-0.0074725607410073,60.0,-4.984110832214356,-0.0,-6.759981374671042e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,9.345323633169755e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,9.841075370786712e-05,296.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,7.268584886332974e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,9.841075370786712e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,0.0004668182518798,293.02008056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6947631835937,285.3500061035156,292.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957331931218,5.3651718623370925e-09,0.000995727838017,-0.013108292594552,0.0,0.0,0.0,-0.0074725607410073,60.0,-4.984110832214356,-0.0,-6.759981374671042e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,9.348805906483904e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,9.84474318102002e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,7.271293725352734e-05,296.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,9.84474318102002e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,0.0004669922054745,293.0173645019531,294.1499938964844,285.3500061035156,285.3500061035156,285.688720703125,285.3500061035156,292.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961042087525,5.4085598222286535e-09,0.0009960987372323,-0.0132219595834612,0.0,0.0,0.0,-0.007494069635868,60.0,-4.982794284820557,-0.0,-6.765020543753053e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,9.348805906483904e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,9.84474318102002e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,7.271293725352734e-05,296.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,9.84474318102002e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,0.0004669922054745,293.0173645019531,294.1499938964844,285.3500061035156,285.3500061035156,285.688720703125,285.3500061035156,292.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961042087525,5.4085598222286535e-09,0.0009960987372323,-0.0132219595834612,0.0,0.0,0.0,-0.007494069635868,60.0,-4.982794284820557,-0.0,-6.765020543753053e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,9.351482731290162e-05,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,9.847561886999756e-05,296.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,7.273375376826152e-05,296.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.847561886999756e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0004671259375754,293.0159912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.68572998046875,285.3500061035156,292.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963893098756,5.441911365977603e-09,0.0009963839547708,-0.0133093334734439,0.0,0.0,0.0,-0.0075106034055352,60.0,-4.982624530792236,-0.0,-6.768895133291154e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.354720532428472e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.850971400737762e-05,296.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,7.275893585756421e-05,296.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.850971400737762e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0004672876675613,293.0146179199219,294.1499938964844,285.3500061035156,285.3500061035156,285.6827697753906,285.3500061035156,292.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482250653443543e-09,0.0009967287769541,-0.0134150134399533,0.0,0.0,0.0,-0.0075306012295186,60.0,-4.982757091522217,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.362833952764048e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.859514830168337e-05,296.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,7.282204023795202e-05,296.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0004676929384004,293.0118408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6769104003906,285.3500061035156,292.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.5833315748543555e-09,0.0009975930443033,-0.0136798210442066,0.0,0.0,0.0,-0.0075807110406458,60.0,-4.98391580581665,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.362833952764048e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.859514830168337e-05,296.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,7.282204023795202e-05,296.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0004676929384004,293.0118408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6769104003906,285.3500061035156,292.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.5833315748543555e-09,0.0009975930443033,-0.0136798210442066,0.0,0.0,0.0,-0.0075807110406458,60.0,-4.98391580581665,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,9.87016610451974e-05,296.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,7.290070789167657e-05,296.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.042236328125,0.0,0.0,9.87016610451974e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,0.0004681981808971,293.00909423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.671142578125,285.3500061035156,292.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099413692951,0.0,0.0,0.0,-0.007643180899322,60.0,-4.986202716827393,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,9.87016610451974e-05,296.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,7.290070789167657e-05,296.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.042236328125,0.0,0.0,9.87016610451974e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,0.0004681981808971,293.00909423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.671142578125,285.3500061035156,292.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099413692951,0.0,0.0,0.0,-0.007643180899322,60.0,-4.986202716827393,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,9.384793520439416e-05,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.882639278657734e-05,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,7.299283606698737e-05,296.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.882639278657734e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0004687898617703,293.0062866210937,294.1499938964844,285.3500061035156,285.3500061035156,285.6654663085937,285.3500061035156,292.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919393920634e-09,0.0009999324101954,-0.014396539889276,0.0,0.0,0.0,-0.0077163400128483,60.0,-4.989488124847412,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,9.384793520439416e-05,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.882639278657734e-05,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,7.299283606698737e-05,296.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.882639278657734e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0004687898617703,293.0062866210937,294.1499938964844,285.3500061035156,285.3500061035156,285.6654663085937,285.3500061035156,292.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919393920634e-09,0.0009999324101954,-0.014396539889276,0.0,0.0,0.0,-0.0077163400128483,60.0,-4.989488124847412,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.398043766850606e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.896592382574454e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,7.309589273063466e-05,296.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0004694517410825,293.0035095214844,294.1499938964844,285.3500061035156,285.3500061035156,285.659912109375,285.3500061035156,292.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.022001564076618e-09,0.0010013440623879,-0.0148289958015084,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99360990524292,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.398043766850606e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,9.896592382574454e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,7.309589273063466e-05,296.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0004694517410825,293.0035095214844,294.1499938964844,285.3500061035156,285.3500061035156,285.659912109375,285.3500061035156,292.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.022001564076618e-09,0.0010013440623879,-0.0148289958015084,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99360990524292,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,9.40507961786352e-05,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,9.904002217808738e-05,296.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,7.315062248380855e-05,296.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.000469803228043,293.0020751953125,294.1499938964844,285.3500061035156,285.3500061035156,285.6571655273437,285.3500061035156,292.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668326814699e-09,0.0010020936606451,-0.0150586478412151,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.995928764343262,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,9.412343933945522e-05,296.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,9.91165143204853e-05,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,7.320712029468268e-05,296.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350952148437,0.0,0.0,9.91165143204853e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0004701660654973,293.00067138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6544189453125,285.3500061035156,292.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.998382568359375,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,9.427382610738276e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,9.9274875537958e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,7.33240885892883e-05,296.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,9.9274875537958e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.000470917293569,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6490173339844,285.3500061035156,292.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.003620624542236,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,9.427382610738276e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,9.9274875537958e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,7.33240885892883e-05,296.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,9.9274875537958e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.000470917293569,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6490173339844,285.3500061035156,292.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.003620624542236,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.442810551263392e-05,296.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.94373403955251e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,7.344408368226141e-05,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0004716879338957,292.9949951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6437072753906,285.3500061035156,292.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.009171962738037,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.442810551263392e-05,296.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.94373403955251e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,7.344408368226141e-05,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0004716879338957,292.9949951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6437072753906,285.3500061035156,292.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.009171962738037,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.458321437705308e-05,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.960068564396352e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,7.356472633546218e-05,296.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.960068564396352e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0004724627651739,292.9921264648437,294.1499938964844,285.3500061035156,285.3500061035156,285.63848876953125,285.3500061035156,292.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.014871120452881,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.458321437705308e-05,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,9.960068564396352e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,7.356472633546218e-05,296.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277709960937,0.0,0.0,9.960068564396352e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0004724627651739,292.9921264648437,294.1499938964844,285.3500061035156,285.3500061035156,285.63848876953125,285.3500061035156,292.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.014871120452881,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.473632235312834e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.97619135887362e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,7.368380465777591e-05,296.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252990722656,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,0.0004732275556307,292.9892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6333312988281,285.3500061035156,292.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.020540237426758,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.473632235312834e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,9.97619135887362e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02545166015625,0.0,0.0,7.368380465777591e-05,296.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252990722656,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,0.0004732275556307,292.9892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6333312988281,285.3500061035156,292.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.020540237426758,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,9.481111192144454e-05,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,9.984066127799451e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,7.37419759389013e-05,296.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.984066127799451e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,0.0004736011323984,292.98779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6307983398437,285.3500061035156,292.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.023309230804443,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,9.488465002505107e-05,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,9.991810657083988e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,7.37991722417064e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,9.991810657083988e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0004739684809464,292.9863586425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6282653808594,285.3500061035156,292.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.026022911071777,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
