time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,9.50257744989358e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001000667180051,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,7.390893733827397e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,0.0004746734339278,292.9834289550781,294.1499938964844,285.3500061035156,285.3500061035156,285.623291015625,285.3500061035156,292.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.031195640563965,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,9.50257744989358e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001000667180051,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,7.390893733827397e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,0.0001000667180051,296.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,0.0004746734339278,292.9834289550781,294.1499938964844,285.3500061035156,285.3500061035156,285.623291015625,285.3500061035156,292.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.031195640563965,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.515780402580276e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001002057470032,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,7.401162292808294e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,0.0001002057470032,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0004753329267259,292.98052978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.618408203125,285.3500061035156,292.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.035947799682617,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.515780402580276e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001002057470032,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,7.401162292808294e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,0.0001002057470032,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0004753329267259,292.98052978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.618408203125,285.3500061035156,292.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.035947799682617,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,9.527829388389364e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,0.000100332632428,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,7.410533726215363e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,0.000100332632428,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,0.0004759347939398,292.9775695800781,294.1499938964844,285.3500061035156,285.3500061035156,285.61358642578125,285.3500061035156,292.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.040121555328369,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,9.527829388389364e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,0.000100332632428,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,7.410533726215363e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,0.000100332632428,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,0.0004759347939398,292.9775695800781,294.1499938964844,285.3500061035156,285.3500061035156,285.61358642578125,285.3500061035156,292.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.040121555328369,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,9.538718586554752e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,0.00010044730152,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,7.419002940878272e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,0.00010044730152,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,0.000476478744531,292.974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6088562011719,285.3500061035156,292.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774661803239269e-09,0.0010163311380892,-0.0194197800010442,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.043714046478272,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,9.538718586554752e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,0.00010044730152,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,7.419002940878272e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,0.00010044730152,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,0.000476478744531,292.974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6088562011719,285.3500061035156,292.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774661803239269e-09,0.0010163311380892,-0.0194197800010442,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.043714046478272,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,9.543633495923132e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,0.0001004990554065,296.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,7.422825729008764e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001004990554065,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0004767242644447,292.97314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.6065368652344,285.3500061035156,292.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835898152563914e-09,0.0010168547742068,-0.0195801574736833,0.0,0.0,0.0,-0.0086974054574966,60.0,-5.045238971710205,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,9.548238449497148e-05,296.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.000100547549664,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,7.426407682942227e-05,296.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.000100547549664,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0004769542720168,292.9716491699219,294.1499938964844,285.3500061035156,285.3500061035156,285.6042175292969,285.3500061035156,292.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.046600341796875,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,9.556434815749526e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,0.0001006338643492,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,7.432782877003774e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,0.0001006338643492,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0004773637338075,292.9686584472656,294.1499938964844,285.3500061035156,285.3500061035156,285.5996398925781,285.3500061035156,292.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.0488362312316895,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,9.556434815749526e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,0.0001006338643492,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,7.432782877003774e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,0.0001006338643492,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0004773637338075,292.9686584472656,294.1499938964844,285.3500061035156,285.3500061035156,285.5996398925781,285.3500061035156,292.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978686869144,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.0488362312316895,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,9.563301136950032e-05,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.00010070616554,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,7.438123429892585e-05,296.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.00010070616554,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0004777066933456,292.9656677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.5951538085937,285.3500061035156,292.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080937696774981e-09,0.0010189502499997,-0.0202218983322381,0.0,0.0,0.0,-0.0088188825175166,60.0,-5.050291538238525,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,9.563301136950032e-05,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.00010070616554,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,7.438123429892585e-05,296.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.00010070616554,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,0.0004777066933456,292.9656677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.5951538085937,285.3500061035156,292.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080937696774981e-09,0.0010189502499997,-0.0202218983322381,0.0,0.0,0.0,-0.0088188825175166,60.0,-5.050291538238525,-0.0,-7.079010089228177e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,9.569879330229014e-05,296.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001007754399324,296.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,7.443239883286878e-05,296.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0001007754399324,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,0.0004780353046953,292.962646484375,294.1499938964844,285.3500061035156,285.3490600585937,285.5907592773437,285.3500061035156,292.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.05134391784668,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,9.569879330229014e-05,296.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001007754399324,296.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,7.443239883286878e-05,296.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0001007754399324,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,0.0004780353046953,292.962646484375,294.1499938964844,285.3500061035156,285.3490600585937,285.5907592773437,285.3500061035156,292.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162898801344909e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.05134391784668,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,9.577533637639136e-05,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001008560357149,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,7.449192344211042e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0001008560357149,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.0004784176126122,292.9596252441406,294.1499938964844,285.3500061035156,285.3463439941406,285.58642578125,285.3500061035156,292.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258257189197593e-09,0.0010204664431512,-0.0206862725317478,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.052628040313721,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,9.577533637639136e-05,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001008560357149,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,7.449192344211042e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0001008560357149,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.0004784176126122,292.9596252441406,294.1499938964844,285.3500061035156,285.3463439941406,285.58642578125,285.3500061035156,292.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258257189197593e-09,0.0010204664431512,-0.0206862725317478,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.052628040313721,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,9.581758786225691e-05,296.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,0.0001009005354717,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,7.452478894265369e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,0.0001009005354717,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989929199219,0.0,0.0,0.0004786286735907,292.9581298828125,294.1499938964844,285.3500061035156,285.3443298339844,285.58428955078125,285.3500061035156,292.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.053448677062988,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,9.586260421201588e-05,296.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0001009479383355,296.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,7.455980085069314e-05,296.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0001009479383355,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0004788535297848,292.95660400390625,294.1499938964844,285.3500061035156,285.3419189453125,285.5821533203125,285.3500061035156,292.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366984438623604e-09,0.0010213961359113,-0.020971005782485,0.0,0.0,0.0,-0.0089606875553727,60.0,-5.054403781890869,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,9.596053860150278e-05,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001010510750347,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,7.463598012691364e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0001010510750347,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0004793427651748,292.9535522460937,294.1499938964844,285.3500061035156,285.3359375,285.5779724121094,285.3500061035156,292.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489008607170945e-09,0.0010224394500255,-0.0212905555963516,0.0,0.0,0.0,-0.0090211806818842,60.0,-5.0567121505737305,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,9.596053860150278e-05,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001010510750347,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,7.463598012691364e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0001010510750347,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0004793427651748,292.9535522460937,294.1499938964844,285.3500061035156,285.3359375,285.5779724121094,285.3500061035156,292.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489008607170945e-09,0.0010224394500255,-0.0212905555963516,0.0,0.0,0.0,-0.0090211806818842,60.0,-5.0567121505737305,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,9.606743697077036e-05,296.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.000101163641375,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,7.47191152186133e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.000101163641375,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923400878906,0.0,0.0,0.0004798767331521,292.95050048828125,294.1499938964844,285.3500061035156,285.3284912109375,285.5738525390625,285.3500061035156,292.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393191367387,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.059499263763428,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,9.606743697077036e-05,296.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.000101163641375,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,7.47191152186133e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.000101163641375,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923400878906,0.0,0.0,0.0004798767331521,292.95050048828125,294.1499938964844,285.3500061035156,285.3284912109375,285.5738525390625,285.3500061035156,292.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393191367387,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.059499263763428,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,9.618284093448892e-05,296.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.000101285164419,296.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,7.480887143174186e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,0.000101285164419,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,0.000480453192722,292.9474182128906,294.1499938964844,285.3500061035156,285.3196716308594,285.56982421875,285.3500061035156,292.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765970171964454e-09,0.0010248076869174,-0.0220158211886882,0.0,0.0,0.0,-0.0091584818437695,60.0,-5.062753677368164,-0.0,-7.160642923054183e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,9.618284093448892e-05,296.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.000101285164419,296.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,7.480887143174186e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,0.000101285164419,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,0.000480453192722,292.9474182128906,294.1499938964844,285.3500061035156,285.3196716308594,285.56982421875,285.3500061035156,292.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248164180666,8.765970171964454e-09,0.0010248076869174,-0.0220158211886882,0.0,0.0,0.0,-0.0091584818437695,60.0,-5.062753677368164,-0.0,-7.160642923054183e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,9.630493877921252e-05,296.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.000101413737866,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,7.49038445064798e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.000101413737866,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0004810631216969,292.9443359375,294.1499938964844,285.3500061035156,285.30963134765625,285.5658264160156,285.3500061035156,292.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918095595333853e-09,0.0010261085117235,-0.0224141683429479,0.0,0.0,0.0,-0.0092338966205716,60.0,-5.066396236419678,-0.0,-7.178834948717849e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,9.630493877921252e-05,296.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.000101413737866,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,7.49038445064798e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,0.000101413737866,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0004810631216969,292.9443359375,294.1499938964844,285.3500061035156,285.30963134765625,285.5658264160156,285.3500061035156,292.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918095595333853e-09,0.0010261085117235,-0.0224141683429479,0.0,0.0,0.0,-0.0092338966205716,60.0,-5.066396236419678,-0.0,-7.178834948717849e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,9.636794129619376e-05,296.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,0.0001014800800476,296.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,7.495284080505371e-05,296.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98504638671875,0.0,0.0,0.0001014800800476,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,0.0004813778214156,292.9428100585937,294.1499938964844,285.3500061035156,285.3041687011719,285.5638732910156,285.3500061035156,292.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996592804066951e-09,0.0010267796460539,-0.0226197130978107,0.0,0.0,0.0,-0.0092728110030293,60.0,-5.068338871002197,-0.0,-7.188230455312805e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,9.643193334341048e-05,296.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,0.000101547469967,296.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,7.500261563109234e-05,296.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836730957031,0.0,0.0,0.000101547469967,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,0.0004816974687855,292.9412536621094,294.1499938964844,285.3500061035156,285.2984313964844,285.5619201660156,285.3500061035156,292.5380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076318363554492e-09,0.0010274613741785,-0.0228284727782011,0.0,0.0,0.0,-0.0093123344704508,60.0,-5.070342540740967,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,9.656160546001048e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810791015625,0.0,0.0,0.0001016840251395,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,7.510347495554015e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001016840251395,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,0.00048234523274,292.9381408691406,294.1499938964844,285.3500061035156,285.2862243652344,285.5580749511719,285.3500061035156,292.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237882458990045e-09,0.0010288428748026,-0.0232515148818492,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.0744733810424805,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,9.656160546001048e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810791015625,0.0,0.0,0.0001016840251395,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,7.510347495554015e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001016840251395,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,0.00048234523274,292.9381408691406,294.1499938964844,285.3500061035156,285.2862243652344,285.5580749511719,285.3500061035156,292.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237882458990045e-09,0.0010288428748026,-0.0232515148818492,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.0744733810424805,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,9.669172868598253e-05,296.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.0001018210459733,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,7.520467624999583e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0001018210459733,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0004829952085856,292.9350280761719,294.1499938964844,285.3500061035156,285.2731018066406,285.5542907714844,285.3500061035156,292.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400004330473166e-09,0.0010302291484549,-0.0236760042607784,0.0,0.0,0.0,-0.0094727985560894,60.0,-5.078681945800781,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,9.669172868598253e-05,296.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.0001018210459733,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,7.520467624999583e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0001018210459733,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0004829952085856,292.9350280761719,294.1499938964844,285.3500061035156,285.2731018066406,285.5542907714844,285.3500061035156,292.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400004330473166e-09,0.0010302291484549,-0.0236760042607784,0.0,0.0,0.0,-0.0094727985560894,60.0,-5.078681945800781,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.681955998530611e-05,296.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001019556584651,296.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,7.530410221079364e-05,296.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,0.0001019556584651,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0004836337466258,292.931884765625,294.1499938964844,285.3500061035156,285.2591857910156,285.55059814453125,285.3500061035156,292.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559266267444856e-09,0.0010315909748896,-0.0240929909050464,0.0,0.0,0.0,-0.0095517514273524,60.0,-5.08283805847168,-0.0,-7.255761858004919e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.681955998530611e-05,296.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001019556584651,296.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,7.530410221079364e-05,296.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754638671875,0.0,0.0,0.0001019556584651,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0004836337466258,292.931884765625,294.1499938964844,285.3500061035156,285.2591857910156,285.55059814453125,285.3500061035156,292.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316006373614,9.559266267444856e-09,0.0010315909748896,-0.0240929909050464,0.0,0.0,0.0,-0.0095517514273524,60.0,-5.08283805847168,-0.0,-7.255761858004919e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727783203125,0.0,0.0,9.6942407253664e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0001020850177155,296.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727783203125,0.0,0.0,7.53996500861831e-05,296.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001020850177155,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,0.000484247400891,292.9287414550781,294.1499938964844,285.3500061035156,285.2445678710937,285.54693603515625,285.3500061035156,292.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937259703874,0.0,0.0,0.0,-0.009627629071474,60.0,-5.086792469024658,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727783203125,0.0,0.0,9.6942407253664e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0001020850177155,296.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727783203125,0.0,0.0,7.53996500861831e-05,296.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001020850177155,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,0.000484247400891,292.9287414550781,294.1499938964844,285.3500061035156,285.2445678710937,285.54693603515625,285.3500061035156,292.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937259703874,0.0,0.0,0.0,-0.009627629071474,60.0,-5.086792469024658,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,9.700103692011908e-05,296.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,0.0001021467614918,296.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,7.544524851255119e-05,296.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712829589844,0.0,0.0,0.0001021467614918,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0004845402727369,292.9271545410156,294.1499938964844,285.3500061035156,285.2370300292969,285.5451354980469,285.3500061035156,292.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785373400461594e-09,0.0010335244005545,-0.024684976786375,0.0,0.0,0.0,-0.0096638426184654,60.0,-5.088651180267334,-0.0,-7.2829870134683e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,9.705716365715487e-05,296.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001022058713715,296.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,7.548890425823629e-05,296.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,0.0001022058713715,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0004848206299357,292.9255676269531,294.1499938964844,285.3500061035156,285.2293701171875,285.5433349609375,285.3500061035156,292.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855305904693525e-09,0.0010341224260628,-0.0248680673539638,0.0,0.0,0.0,-0.0096985111013054,60.0,-5.09040117263794,-0.0,-7.29141831357083e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,9.716034401208162e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.0001023145159706,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,7.556915079476312e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.0004853360296692,292.9223937988281,294.1499938964844,285.3500061035156,285.2137145996094,285.5398254394531,285.3500061035156,292.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.983853743733562e-09,0.0010352216195315,-0.025204611942172,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.0934906005859375,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
