time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,9.716034401208162e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.0001023145159706,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,7.556915079476312e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.0004853360296692,292.9223937988281,294.1499938964844,285.3500061035156,285.2137145996094,285.5398254394531,285.3500061035156,292.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.983853743733562e-09,0.0010352216195315,-0.025204611942172,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.0934906005859375,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,9.72501584328711e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,0.0001024091034196,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,7.563901453977451e-05,296.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642944335937,0.0,0.0,0.0001024091034196,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0004857846943195,292.9192199707031,294.1499938964844,285.3500061035156,285.1976623535156,285.5363464355469,285.3500061035156,292.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.00957606719021e-08,0.0010361785534769,-0.0254975818097591,0.0,0.0,0.0,-0.0098177157342433,60.0,-5.095954895019531,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,9.72501584328711e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,0.0001024091034196,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643859863281,0.0,0.0,7.563901453977451e-05,296.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642944335937,0.0,0.0,0.0001024091034196,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0004857846943195,292.9192199707031,294.1499938964844,285.3500061035156,285.1976623535156,285.5363464355469,285.3500061035156,292.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.00957606719021e-08,0.0010361785534769,-0.0254975818097591,0.0,0.0,0.0,-0.0098177157342433,60.0,-5.095954895019531,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,9.732301987241954e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001024858283926,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,7.569568697363138e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,0.0001024858283926,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0004861486377194,292.916015625,294.1499938964844,285.3500061035156,285.181396484375,285.5329284667969,285.3500061035156,292.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369650553911,1.0186542276358068e-08,0.0010369549272581,-0.0257352404296398,0.0,0.0,0.0,-0.0098627200350165,60.0,-5.097638130187988,-0.0,-7.331417606337709e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,9.732301987241954e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001024858283926,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,7.569568697363138e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,0.0001024858283926,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0004861486377194,292.916015625,294.1499938964844,285.3500061035156,285.181396484375,285.5329284667969,285.3500061035156,292.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369650553911,1.0186542276358068e-08,0.0010369549272581,-0.0257352404296398,0.0,0.0,0.0,-0.0098627200350165,60.0,-5.097638130187988,-0.0,-7.331417606337709e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,9.737550863064826e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,0.0001025411038426,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,7.573650509584695e-05,296.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0001025411038426,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.000486410834128,292.9128112792969,294.1499938964844,285.3500061035156,285.1649780273437,285.52960205078125,285.3500061035156,292.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375244310125,1.0251936188865333e-08,0.0010375141864642,-0.0259064342826604,0.0,0.0,0.0,-0.0098951384425163,60.0,-5.09827184677124,-0.0,-7.33932736807219e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,9.737550863064826e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,0.0001025411038426,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,7.573650509584695e-05,296.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0001025411038426,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.000486410834128,292.9128112792969,294.1499938964844,285.3500061035156,285.1649780273437,285.52960205078125,285.3500061035156,292.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375244310125,1.0251936188865333e-08,0.0010375141864642,-0.0259064342826604,0.0,0.0,0.0,-0.0098951384425163,60.0,-5.09827184677124,-0.0,-7.33932736807219e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,9.73948772298172e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,0.0001025614983518,296.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,7.575157360406592e-05,296.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,0.0001025614983518,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0004865075752604,292.9112243652344,294.1499938964844,285.3500061035156,285.1567687988281,285.5279235839844,285.3500061035156,292.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377308353781,1.0276066220171742e-08,0.0010377204744145,-0.0259696021676063,0.0,0.0,0.0,-0.0099071012809872,60.0,-5.09824800491333,-0.0,-7.34224698817343e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,9.740797395352274e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0001025752935674,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,7.576175994472578e-05,296.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001025752935674,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0004865730006713,292.9096069335937,294.1499938964844,285.3500061035156,285.1485595703125,285.5263061523437,285.3500061035156,292.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037870417349,1.0292387386812152e-08,0.0010378600563853,-0.0260123312473297,0.0,0.0,0.0,-0.0099151926115155,60.0,-5.097916126251221,-0.0,-7.344222296978843e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,9.741675603436306e-05,296.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0001025845340336,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,7.576858479296789e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0001025845340336,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,0.0004866168601438,292.9064025878906,294.1499938964844,285.3500061035156,285.1322021484375,285.5230712890625,285.3500061035156,292.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379640152677,1.03033226395155e-08,0.0010379536543041,-0.026040956377983,0.0,0.0,0.0,-0.0099206138402223,60.0,-5.09642505645752,-0.0,-7.345546038095564e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,9.741675603436306e-05,296.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0001025845340336,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,7.576858479296789e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0001025845340336,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,0.0004866168601438,292.9064025878906,294.1499938964844,285.3500061035156,285.1322021484375,285.5230712890625,285.3500061035156,292.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379640152677,1.03033226395155e-08,0.0010379536543041,-0.026040956377983,0.0,0.0,0.0,-0.0099206138402223,60.0,-5.09642505645752,-0.0,-7.345546038095564e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,9.740218229126184e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.000102569189039,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,7.575724885100499e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500732421875,0.0,0.0,0.000102569189039,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0004865440714638,292.9031677246094,294.1499938964844,285.3500061035156,285.11602783203125,285.5198974609375,285.3500061035156,292.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378087172284,1.028516471990315e-08,0.0010377984726801,-0.0259934216737747,0.0,0.0,0.0,-0.0099116126075387,60.0,-5.093658447265625,-0.0,-7.343348329413858e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,9.740218229126184e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.000102569189039,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,7.575724885100499e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500732421875,0.0,0.0,0.000102569189039,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0004865440714638,292.9031677246094,294.1499938964844,285.3500061035156,285.11602783203125,285.5198974609375,285.3500061035156,292.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378087172284,1.028516471990315e-08,0.0010377984726801,-0.0259934216737747,0.0,0.0,0.0,-0.0099116126075387,60.0,-5.093658447265625,-0.0,-7.343348329413858e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,9.736246283864602e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,0.0001025273595587,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,7.572636241093278e-05,296.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0001025273595587,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0004863456706516,292.8999328613281,294.1499938964844,285.3500061035156,285.1001892089844,285.51678466796875,285.3500061035156,292.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373856639489,1.02356771947143e-08,0.0010373754194006,-0.0258638691157102,0.0,0.0,0.0,-0.0098870797082781,60.0,-5.089695930480957,-0.0,-7.337360585779606e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,9.736246283864602e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,0.0001025273595587,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472961425781,0.0,0.0,7.572636241093278e-05,296.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0001025273595587,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0004863456706516,292.8999328613281,294.1499938964844,285.3500061035156,285.1001892089844,285.51678466796875,285.3500061035156,292.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373856639489,1.02356771947143e-08,0.0010373754194006,-0.0258638691157102,0.0,0.0,0.0,-0.0098870797082781,60.0,-5.089695930480957,-0.0,-7.337360585779606e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,9.729553858051077e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001024568846332,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,7.56743029342033e-05,296.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001024568846332,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0004860113549511,292.8966979980469,294.1499938964844,285.3500061035156,285.08477783203125,285.51373291015625,285.3500061035156,292.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366726201027,1.0152292340137592e-08,0.0010366624919697,-0.0256455764174461,0.0,0.0,0.0,-0.0098457429558038,60.0,-5.084344387054443,-0.0,-7.327276563273699e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,9.729553858051077e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001024568846332,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,7.56743029342033e-05,296.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001024568846332,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0004860113549511,292.8966979980469,294.1499938964844,285.3500061035156,285.08477783203125,285.51373291015625,285.3500061035156,292.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366726201027,1.0152292340137592e-08,0.0010366624919697,-0.0256455764174461,0.0,0.0,0.0,-0.0098457429558038,60.0,-5.084344387054443,-0.0,-7.327276563273699e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,9.725171548780054e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.00010241074051,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,7.564022234873846e-05,296.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,0.00010241074051,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0004857924650423,292.89508056640625,294.1499938964844,285.3500061035156,285.0772705078125,285.51220703125,285.3500061035156,292.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362057946622,1.0097692459964946e-08,0.0010361956665292,-0.0255026388913393,0.0,0.0,0.0,-0.0098186759278178,60.0,-5.081090450286865,-0.0,-7.320677752886695e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,9.720053640194236e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.000102356847492,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,7.560042286058888e-05,296.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.000102356847492,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0004855368169955,292.8934631347656,294.1499938964844,285.3500061035156,285.0699157714844,285.5107421875,285.3500061035156,292.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356605052947,1.0033931907571514e-08,0.0010356504935771,-0.0253357142210006,0.0,0.0,0.0,-0.0097870668396353,60.0,-5.07748556137085,-0.0,-7.312975469631058e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,9.707636490929872e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386291503906,0.0,0.0,0.0001022260839818,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,7.55038345232606e-05,296.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0001022260839818,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.000484916527057,292.89019775390625,294.1499938964844,285.3500061035156,285.0556640625,285.5077819824219,285.3500061035156,292.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343375615775,9.87921566775185e-09,0.0010343276662752,-0.024930665269494,0.0,0.0,0.0,-0.0097103687003254,60.0,-5.069200038909912,-0.0,-7.294301695992544e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,9.707636490929872e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386291503906,0.0,0.0,0.0001022260839818,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,7.55038345232606e-05,296.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0001022260839818,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.000484916527057,292.89019775390625,294.1499938964844,285.3500061035156,285.0556640625,285.5077819824219,285.3500061035156,292.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343375615775,9.87921566775185e-09,0.0010343276662752,-0.024930665269494,0.0,0.0,0.0,-0.0097103687003254,60.0,-5.069200038909912,-0.0,-7.294301695992544e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,9.692161256680264e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001020631243591,296.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,7.538347563240677e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001020631243591,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.0004841435002163,292.886962890625,294.1499938964844,285.3500061035156,285.0422058105469,285.5049133300781,285.3500061035156,292.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326887713745,9.686405455511249e-09,0.0010326791089028,-0.0244258660823106,0.0,0.0,0.0,-0.0096147852018475,60.0,-5.059438705444336,-0.0,-7.271064106362246e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,9.692161256680264e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001020631243591,296.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,7.538347563240677e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001020631243591,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.0004841435002163,292.886962890625,294.1499938964844,285.3500061035156,285.0422058105469,285.5049133300781,285.3500061035156,292.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326887713745,9.686405455511249e-09,0.0010326791089028,-0.0244258660823106,0.0,0.0,0.0,-0.0096147852018475,60.0,-5.059438705444336,-0.0,-7.271064106362246e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,9.673787280917168e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001018696420942,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.52405685489066e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001018696420942,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0004832257109228,292.8836975097656,294.1499938964844,285.3500061035156,285.0296325683594,285.5021057128906,285.3500061035156,292.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307311313226,9.45748634961774e-09,0.0010307217016816,-0.0238265078514814,0.0,0.0,0.0,-0.0095013007521629,60.0,-5.048011302947998,-0.0,-7.24352275938145e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,9.673787280917168e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,0.0001018696420942,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93280029296875,0.0,0.0,7.52405685489066e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001018696420942,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0004832257109228,292.8836975097656,294.1499938964844,285.3500061035156,285.0296325683594,285.5021057128906,285.3500061035156,292.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307311313226,9.45748634961774e-09,0.0010307217016816,-0.0238265078514814,0.0,0.0,0.0,-0.0095013007521629,60.0,-5.048011302947998,-0.0,-7.24352275938145e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,9.652721928432584e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,0.0001016478126985,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,7.507672853535041e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0001016478126985,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0004821734619326,292.8804626464844,294.1499938964844,285.3500061035156,285.0180358886719,285.49932861328125,285.3500061035156,292.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284867603331,9.195026962061092e-09,0.0010284775635227,-0.023139301687479,0.0,0.0,0.0,-0.0093711884692311,60.0,-5.035187721252441,-0.0,-7.212010189050488e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,9.652721928432584e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,0.0001016478126985,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299011230469,0.0,0.0,7.507672853535041e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0001016478126985,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0004821734619326,292.8804626464844,294.1499938964844,285.3500061035156,285.0180358886719,285.49932861328125,285.3500061035156,292.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284867603331,9.195026962061092e-09,0.0010284775635227,-0.023139301687479,0.0,0.0,0.0,-0.0093711884692311,60.0,-5.035187721252441,-0.0,-7.212010189050488e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,9.641214273869993e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0001015266316244,296.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,7.498722698073834e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,0.0001015266316244,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92877197265625,0.0,0.0,0.0004815986321773,292.8788452148437,294.1499938964844,285.3500061035156,285.0126342773437,285.4979553222656,285.3500061035156,292.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272606741636,9.05165187248258e-09,0.0010272515937685,-0.0227638855576515,0.0,0.0,0.0,-0.0093001117929816,60.0,-5.028273582458496,-0.0,-7.194825002443396e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,9.62905105552636e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.927001953125,0.0,0.0,0.0001013985383906,296.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,7.489261770388111e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001013985383906,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0004809910315088,292.8772277832031,294.1499938964844,285.3500061035156,285.0075378417969,285.4966125488281,285.3500061035156,292.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259647388011,8.900101100550728e-09,0.0010259557748213,-0.0223670490086078,0.0,0.0,0.0,-0.0092249820008873,60.0,-5.021004676818848,-0.0,-7.17668129368576e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,9.60311372182332e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001011254134937,296.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,7.469088450307027e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.0001011254134937,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0004796954162884,292.8739624023437,294.1499938964844,285.3500061035156,284.9982604980469,285.49395751953125,285.3500061035156,292.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232011554762,8.576947152505454e-09,0.0010231925407424,-0.0215208381414413,0.0,0.0,0.0,-0.0090647805482149,60.0,-5.005630016326904,-0.0,-7.138071111967292e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,9.60311372182332e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001011254134937,296.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,7.469088450307027e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.0001011254134937,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0004796954162884,292.8739624023437,294.1499938964844,285.3500061035156,284.9982604980469,285.49395751953125,285.3500061035156,292.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232011554762,8.576947152505454e-09,0.0010231925407424,-0.0215208381414413,0.0,0.0,0.0,-0.0090647805482149,60.0,-5.005630016326904,-0.0,-7.138071111967292e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.921142578125,0.0,0.050000000745058,9.575424337526783e-05,296.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9211730957031,0.0,0.050000000745058,0.0001008338294923,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.921142578125,0.0,0.050000000745058,7.447552343364805e-05,296.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.050000000745058,0.0001008338294923,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.050000000745058,0.0004783122858498,292.8707275390625,291.1499938964844,285.3500061035156,284.9903259277344,285.4913635253906,285.3500061035156,292.4581298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202509583905,8.231966219796051e-09,0.001020242809318,-0.0206174217164516,0.0,0.0,0.0,-0.0088937599211931,60.0,-4.989159107208252,-0.0,-7.096966925246306e-08,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.921142578125,0.0,0.050000000745058,9.575424337526783e-05,296.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9211730957031,0.0,0.050000000745058,0.0001008338294923,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.921142578125,0.0,0.050000000745058,7.447552343364805e-05,296.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.050000000745058,0.0001008338294923,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.050000000745058,0.0004783122858498,292.8707275390625,291.1499938964844,285.3500061035156,284.9903259277344,285.4913635253906,285.3500061035156,292.4581298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202509583905,8.231966219796051e-09,0.001020242809318,-0.0206174217164516,0.0,0.0,0.0,-0.0088937599211931,60.0,-4.989159107208252,-0.0,-7.096966925246306e-08,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100769042969,0.6347076892852783,0.050000000745058,0.0408378094434738,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.610107421875,0.6347076892852783,0.050000000745058,0.0430041812360286,296.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100769042969,0.6347076892852783,0.050000000745058,0.0317627415060997,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100769042969,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5570068359375,291.1499938964844,285.3500061035156,284.9869079589844,292.5218200683594,294.3412475585937,292.430419921875,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008998394012,0.0193293653428554,0.4158715307712555,-0.1073397472500801,0.0,0.0,0.0,10.191243171691896,60.0,85.09423065185547,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.6318092346191406,0.050000000745058,0.0452341623604297,296.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.6318092346191406,0.050000000745058,0.0476337522268295,296.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.6318092346191406,0.050000000745058,0.0351821258664131,296.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48223876953125,0.6318092346191406,0.050000000745058,0.0476337522268295,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4822692871094,0.6318092346191406,0.050000000745058,0.2259540110826492,292.4804077148437,291.1499938964844,285.3500061035156,284.98388671875,293.5565795898437,296.7261962890625,292.54022216796875,1.0,0.1210792064666748,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819771945476532,0.0900547727942466,0.3919224143028259,-0.0473864153027534,0.0,0.0,0.0,12.532989501953123,60.0,275.031982421875,-0.0,16.676958084106445,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6708068847656,291.1499938964844,285.3500061035156,284.97900390625,292.08062744140625,296.8256530761719,292.64434814453125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.171295166015625,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681823730469,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6708068847656,291.1499938964844,285.3500061035156,284.97900390625,292.08062744140625,296.8256530761719,292.64434814453125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.171295166015625,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5916748046875,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5916748046875,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5916748046875,0.5494371652603149,0.050000000745058,0.0356350615620613,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5916748046875,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5916748046875,0.5494371652603149,0.050000000745058,0.2288629412651062,292.58184814453125,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155517578125,292.5224609375,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-172.833251953125,-0.0,26.32333946228028,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.532654345035553,0.050000000745058,0.0459474772214889,296.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.532654345035553,0.050000000745058,0.0483849048614501,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.532654345035553,0.050000000745058,0.0357369258999824,296.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4838562011719,0.532654345035553,0.050000000745058,0.2295171618461609,292.473876953125,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8062744140625,292.4293212890625,1.0,0.1565126627683639,1.0,1.0,0.9337440729141236,1.0,-0.4895799160003662,0.2129621803760528,0.2766177654266357,0.0727951228618621,0.0,0.0,0.0,27.23661231994629,60.0,-202.91827392578125,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.035922672599554,296.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3343505859375,291.1499938964844,285.3500061035156,284.9733581542969,291.7987670898437,296.7902526855469,292.3060302734375,1.0,0.1693437546491623,1.0,1.0,0.8995126485824585,1.0,-0.4921247363090515,0.2149921655654907,0.2771325707435608,0.0740330144762992,0.0,0.0,0.0,33.62129592895508,60.0,-184.4579467773437,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
