time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.035922672599554,296.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3401794433594,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3343505859375,291.1499938964844,285.3500061035156,284.9733581542969,291.7987670898437,296.7902526855469,292.3060302734375,1.0,0.1693437546491623,1.0,1.0,0.8995126485824585,1.0,-0.4921247363090515,0.2149921655654907,0.2771325707435608,0.0740330144762992,0.0,0.0,0.0,33.62129592895508,60.0,-184.4579467773437,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0488512106239795,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0360813364386558,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0488512106239795,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.2317291051149368,292.2264709472656,291.1499938964844,285.3500061035156,284.97235107421875,291.7645263671875,296.77716064453125,292.2010192871094,1.0,0.1795139014720916,1.0,1.0,0.8652812242507935,1.0,-0.4942984580993652,0.2171393483877182,0.2771590948104858,0.0755007714033126,0.0,0.0,0.0,39.07513046264648,60.0,-159.91209411621094,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0488512106239795,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0360813364386558,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.0488512106239795,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2315368652344,0.495629608631134,0.050000000745058,0.2317291051149368,292.2264709472656,291.1499938964844,285.3500061035156,284.97235107421875,291.7645263671875,296.77716064453125,292.2010192871094,1.0,0.1795139014720916,1.0,1.0,0.8652812242507935,1.0,-0.4942984580993652,0.2171393483877182,0.2771590948104858,0.0755007714033126,0.0,0.0,0.0,39.07513046264648,60.0,-159.91209411621094,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0465591549873352,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1275329589844,291.1499938964844,285.3500061035156,284.9724426269531,291.7113037109375,296.7663269042969,292.1037902832031,1.0,0.1874818205833435,1.0,1.0,0.8193531036376953,1.0,-0.4960978925228119,0.22011598944664,0.2759819030761719,0.0778965950012207,0.0,0.0,0.0,43.5897216796875,48.0,-142.0961151123047,-0.0,43.722618103027344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0465591549873352,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322326660156,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1275329589844,291.1499938964844,285.3500061035156,284.9724426269531,291.7113037109375,296.7663269042969,292.1037902832031,1.0,0.1874818205833435,1.0,1.0,0.8193531036376953,1.0,-0.4960978925228119,0.22011598944664,0.2759819030761719,0.0778965950012207,0.0,0.0,0.0,43.5897216796875,48.0,-142.0961151123047,-0.0,43.722618103027344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0466014295816421,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0490735471248626,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0331726074219,291.1499938964844,285.3500061035156,284.9734802246094,291.63543701171875,296.7572326660156,292.01007080078125,1.0,0.1889338493347168,1.0,1.0,0.7734249830245972,1.0,-0.4965486526489258,0.2235327512025833,0.2730159163475036,0.0810601040720939,0.0,0.0,0.0,44.71931457519531,36.0,-133.0914306640625,-0.0,44.72941970825195,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0466014295816421,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.0490735471248626,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0331726074219,291.1499938964844,285.3500061035156,284.9734802246094,291.63543701171875,296.7572326660156,292.01007080078125,1.0,0.1889338493347168,1.0,1.0,0.7734249830245972,1.0,-0.4965486526489258,0.2235327512025833,0.2730159163475036,0.0810601040720939,0.0,0.0,0.0,44.71931457519531,36.0,-133.0914306640625,-0.0,44.72941970825195,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0465790592133998,296.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0490499921143054,296.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0362281575798988,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.0490499921143054,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.484844446182251,0.050000000745058,0.2326720356941223,291.9864807128906,291.1499938964844,285.3500061035156,284.97430419921875,291.586181640625,296.75323486328125,291.9632263183594,1.0,0.1877438575029373,1.0,1.0,0.7504609227180481,1.0,-0.4963103830814361,0.2255632132291793,0.2707471847534179,0.0830668956041336,0.0,0.0,0.0,44.12067413330078,36.0,-132.152099609375,-0.0,44.19628143310547,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873442649841308,0.050000000745058,0.0465333759784698,296.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873442649841308,0.050000000745058,0.0490018837153911,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873442649841308,0.050000000745058,0.0361926257610321,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873442649841308,0.050000000745058,0.0490018837153911,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94384765625,0.4873442649841308,0.050000000745058,0.2324438393115997,291.93927001953125,291.1499938964844,285.3500061035156,284.975341796875,291.5361633300781,296.74957275390625,291.9155578613281,1.0,0.185467928647995,1.0,1.0,0.7322521209716797,1.0,-0.4958236813545227,0.227399080991745,0.2684246003627777,0.0849306136369705,0.0,0.0,0.0,42.898536682128906,25.0,-132.63792419433594,-0.0,43.10902786254883,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0463927164673805,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0488537661731243,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0360832251608371,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0488537661731243,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.2317412197589874,291.8428649902344,291.1499938964844,285.3500061035156,284.9779357910156,291.4189147949219,296.7430419921875,291.8182983398437,1.0,0.1785102784633636,1.0,1.0,0.6958345174789429,1.0,-0.494325041770935,0.2318220436573028,0.2625029981136322,0.0894884318113327,0.0,0.0,0.0,39.1357536315918,25.0,-136.8111572265625,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0463927164673805,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0488537661731243,296.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0360832251608371,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.0488537661731243,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.4954808354377746,0.050000000745058,0.2317412197589874,291.8428649902344,291.1499938964844,285.3500061035156,284.9779357910156,291.4189147949219,296.7430419921875,291.8182983398437,1.0,0.1785102784633636,1.0,1.0,0.6958345174789429,1.0,-0.494325041770935,0.2318220436573028,0.2625029981136322,0.0894884318113327,0.0,0.0,0.0,39.1357536315918,25.0,-136.8111572265625,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.0462803766131401,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.048735462129116,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.0359958484768867,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.048735462129116,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.2311800569295883,291.739990234375,291.1499938964844,285.3500061035156,284.9811096191406,291.26141357421875,296.7374267578125,291.7125549316406,1.0,0.1731284707784652,1.0,1.0,0.659416913986206,1.0,-0.4931276440620422,0.2381829172372818,0.2549447119235992,0.0958087593317031,0.0,0.0,0.0,36.129486083984375,25.0,-150.75376892089844,-0.0,37.1245346069336,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.0462803766131401,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.048735462129116,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.0359958484768867,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.048735462129116,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74517822265625,0.5028035640716553,0.050000000745058,0.2311800569295883,291.739990234375,291.1499938964844,285.3500061035156,284.9811096191406,291.26141357421875,296.7374267578125,291.7125549316406,1.0,0.1731284707784652,1.0,1.0,0.659416913986206,1.0,-0.4931276440620422,0.2381829172372818,0.2549447119235992,0.0958087593317031,0.0,0.0,0.0,36.129486083984375,25.0,-150.75376892089844,-0.0,37.1245346069336,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0461956299841403,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0486462228000164,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0359299331903457,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0486462228000164,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.2307567298412323,291.62451171875,291.1499938964844,285.3500061035156,284.9848022460937,291.1050109863281,296.7323303222656,291.5945129394531,1.0,0.1688297688961029,1.0,1.0,0.6330941319465637,1.0,-0.4922246932983398,0.2443201839923858,0.2479045093059539,0.1017262488603591,0.0,0.0,0.0,33.860050201416016,25.0,-165.6710968017578,-0.0,35.13277816772461,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0461956299841403,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0486462228000164,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0359299331903457,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.0486462228000164,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6303100585937,0.5090544819831848,0.050000000745058,0.2307567298412323,291.62451171875,291.1499938964844,285.3500061035156,284.9848022460937,291.1050109863281,296.7323303222656,291.5945129394531,1.0,0.1688297688961029,1.0,1.0,0.6330941319465637,1.0,-0.4922246932983398,0.2443201839923858,0.2479045093059539,0.1017262488603591,0.0,0.0,0.0,33.860050201416016,25.0,-165.6710968017578,-0.0,35.13277816772461,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671691894531,0.5119751691818237,0.050000000745058,0.0461592599749565,296.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671691894531,0.5119751691818237,0.050000000745058,0.0486079230904579,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671691894531,0.5119751691818237,0.050000000745058,0.0359016470611095,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671691894531,0.5119751691818237,0.050000000745058,0.0486079230904579,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671691894531,0.5119751691818237,0.050000000745058,0.2305750548839569,291.5611877441406,291.1499938964844,285.3500061035156,284.9868469238281,291.01422119140625,296.72979736328125,291.5299072265625,1.0,0.1669471263885498,1.0,1.0,0.6194062829017639,1.0,-0.4918371140956878,0.2480866611003875,0.2437504529953003,0.1053095236420631,0.0,0.0,0.0,32.88541793823242,25.0,-173.57228088378906,-0.0,34.279781341552734,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5062866210937,0.5144838094711304,0.050000000745058,0.0461295172572135,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5062866210937,0.5144838094711304,0.050000000745058,0.0485766008496284,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5062866210937,0.5144838094711304,0.050000000745058,0.035878513008356,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5062866210937,0.5144838094711304,0.050000000745058,0.0485766008496284,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5062866210937,0.5144838094711304,0.050000000745058,0.230426475405693,291.5,291.1499938964844,285.3500061035156,284.98883056640625,290.921630859375,296.7275085449219,291.4670104980469,1.0,0.1653895229101181,1.0,1.0,0.6067713499069214,1.0,-0.4915201365947723,0.2519679367542267,0.2395522147417068,0.1089817732572555,0.0,0.0,0.0,32.08790588378906,25.0,-182.55821228027344,-0.0,33.58292388916016,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.516907811164856,0.050000000745058,0.0461019985377788,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.516907811164856,0.050000000745058,0.048547625541687,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.516907811164856,0.050000000745058,0.0358571112155914,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.516907811164856,0.050000000745058,0.048547625541687,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.516907811164856,0.050000000745058,0.2302890419960022,291.4325561523437,291.1499938964844,285.3500061035156,284.9909362792969,290.81622314453125,296.72515869140625,291.3974304199219,1.0,0.1639335751533508,1.0,1.0,0.5936099290847778,1.0,-0.4912269413471222,0.2564076483249664,0.2348192930221557,0.1131651625037193,0.0,0.0,0.0,31.34965133666992,25.0,-193.7080993652344,-0.0,32.93877029418945,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680114746094,0.5191487669944763,0.050000000745058,0.0460775643587112,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680114746094,0.5191487669944763,0.050000000745058,0.0485218912363052,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680114746094,0.5191487669944763,0.050000000745058,0.0358381047844886,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680114746094,0.5191487669944763,0.050000000745058,0.0485218912363052,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680114746094,0.5191487669944763,0.050000000745058,0.2301669716835022,291.3609619140625,291.1499938964844,285.3500061035156,284.9931030273437,290.7393798828125,296.7228088378906,291.32421875,1.0,0.1626266092061996,1.0,1.0,0.5864888429641724,1.0,-0.4909665286540985,0.2591029703617096,0.2318635582923889,0.1155776605010032,0.0,0.0,0.0,30.69324493408203,25.0,-200.8571319580078,-0.0,32.36650085449219,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.046036459505558,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.0484786108136177,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.0484786108136177,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.2299616485834121,291.2172241210937,291.1499938964844,285.3500061035156,284.9975280761719,290.6051330566406,296.71807861328125,291.181884765625,1.0,0.1603990346193313,1.0,1.0,0.5722466111183167,1.0,-0.4905284941196441,0.2646097838878631,0.2259187251329422,0.1204276084899902,0.0,0.0,0.0,29.58753204345703,25.0,-200.2803649902344,-0.0,31.4040584564209,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.046036459505558,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.0484786108136177,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.0484786108136177,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5231176614761353,0.050000000745058,0.2299616485834121,291.2172241210937,291.1499938964844,285.3500061035156,284.9975280761719,290.6051330566406,296.71807861328125,291.181884765625,1.0,0.1603990346193313,1.0,1.0,0.5722466111183167,1.0,-0.4905284941196441,0.2646097838878631,0.2259187251329422,0.1204276084899902,0.0,0.0,0.0,29.58753204345703,25.0,-200.2803649902344,-0.0,31.4040584564209,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.0460037626326084,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.048444177955389,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.0357807055115699,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.048444177955389,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.2297983169555664,291.0760803222656,291.1499938964844,285.3500061035156,285.001953125,290.460205078125,296.7133178710937,291.0404052734375,1.0,0.1585990786552429,1.0,1.0,0.5580043196678162,1.0,-0.4901800453662872,0.270630419254303,0.2195496261119842,0.1256958693265915,0.0,0.0,0.0,28.70595359802246,25.0,-200.4063720703125,-0.0,30.638246536254883,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.0460037626326084,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.048444177955389,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.0357807055115699,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.048444177955389,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.5264653563499451,0.050000000745058,0.2297983169555664,291.0760803222656,291.1499938964844,285.3500061035156,285.001953125,290.460205078125,296.7133178710937,291.0404052734375,1.0,0.1585990786552429,1.0,1.0,0.5580043196678162,1.0,-0.4901800453662872,0.270630419254303,0.2195496261119842,0.1256958693265915,0.0,0.0,0.0,28.70595359802246,25.0,-200.4063720703125,-0.0,30.638246536254883,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0459777116775512,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0484167449176311,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0357604399323463,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0484167449176311,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.2296681851148605,290.9383544921875,291.1499938964844,285.3500061035156,285.0062561035156,290.4293212890625,296.7085266113281,290.90753173828125,1.0,0.1571415960788726,1.0,1.0,0.5576857924461365,1.0,-0.4899024069309234,0.2710298001766205,0.2188725918531417,0.1253116130828857,0.0,0.0,0.0,28.00093460083008,25.0,-177.35145568847656,-0.0,30.025962829589844,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0459777116775512,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0484167449176311,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0357604399323463,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.0484167449176311,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5292613506317139,0.050000000745058,0.2296681851148605,290.9383544921875,291.1499938964844,285.3500061035156,285.0062561035156,290.4293212890625,296.7085266113281,290.90753173828125,1.0,0.1571415960788726,1.0,1.0,0.5576857924461365,1.0,-0.4899024069309234,0.2710298001766205,0.2188725918531417,0.1253116130828857,0.0,0.0,0.0,28.00093460083008,25.0,-177.35145568847656,-0.0,30.025962829589844,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0459568314254283,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0483947582542896,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0357442013919353,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0483947582542896,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.2295638918876648,290.8275756835937,291.1499938964844,285.3500061035156,285.0103759765625,290.4188842773437,296.7038879394531,290.8028869628906,1.0,0.1559591293334961,1.0,1.0,0.5573672652244568,1.0,-0.4896798729896545,0.2712641954421997,0.218415692448616,0.124744638800621,0.0,0.0,0.0,27.434206008911133,25.0,-143.52108764648438,-0.0,29.53431701660156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0459568314254283,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0483947582542896,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0357442013919353,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.0483947582542896,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.83258056640625,0.5315884351730347,0.050000000745058,0.2295638918876648,290.8275756835937,291.1499938964844,285.3500061035156,285.0103759765625,290.4188842773437,296.7038879394531,290.8028869628906,1.0,0.1559591293334961,1.0,1.0,0.5573672652244568,1.0,-0.4896798729896545,0.2712641954421997,0.218415692448616,0.124744638800621,0.0,0.0,0.0,27.434206008911133,25.0,-143.52108764648438,-0.0,29.53431701660156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847900390625,0.5325978994369507,0.050000000745058,0.0459479913115501,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847900390625,0.5325978994369507,0.050000000745058,0.0483854450285434,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847900390625,0.5325978994369507,0.050000000745058,0.0357373245060443,296.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847900390625,0.5325978994369507,0.050000000745058,0.0483854450285434,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847900390625,0.5325978994369507,0.050000000745058,0.2295197248458862,290.7802429199219,291.1499938964844,285.3500061035156,285.0122985839844,290.4137878417969,296.7016906738281,290.7578125,1.0,0.1554542183876037,1.0,1.0,0.5572080016136169,1.0,-0.4895856380462646,0.2713882327079773,0.2181974202394485,0.1244728416204452,0.0,0.0,0.0,27.193639755249023,25.0,-128.6879119873047,-0.0,29.325777053833008,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.5335134267807007,0.050000000745058,0.0459400787949562,296.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.5335134267807007,0.050000000745058,0.0483771152794361,296.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.5335134267807007,0.050000000745058,0.0357311740517616,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.5335134267807007,0.050000000745058,0.0483771152794361,296.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.5335134267807007,0.050000000745058,0.2294802069664001,290.73748779296875,291.1499938964844,285.3500061035156,285.0141296386719,290.450927734375,296.6995849609375,290.718017578125,1.0,0.154998630285263,1.0,1.0,0.5629277229309082,1.0,-0.4895013272762298,0.2691355943679809,0.2203657478094101,0.1218437626957893,0.0,0.0,0.0,26.97776222229004,25.0,-108.95315551757812,-0.0,29.13835334777832,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0459266044199466,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0483629256486892,296.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0357206910848617,296.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0483629256486892,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.2294128984212875,290.6792297363281,291.1499938964844,285.3500061035156,285.0174255371094,290.55450439453125,296.6957397460937,290.6701965332031,1.0,0.1542171239852905,1.0,1.0,0.5743671655654907,1.0,-0.4893576800823211,0.264534443616867,0.2248232513666153,0.1165307089686393,0.0,0.0,0.0,26.609193801879883,25.0,-56.79911804199219,-0.0,28.818416595458984,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0459266044199466,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0483629256486892,296.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0357206910848617,296.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.0483629256486892,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.5351002812385559,0.050000000745058,0.2294128984212875,290.6792297363281,291.1499938964844,285.3500061035156,285.0174255371094,290.55450439453125,296.6957397460937,290.6701965332031,1.0,0.1542171239852905,1.0,1.0,0.5743671655654907,1.0,-0.4893576800823211,0.264534443616867,0.2248232513666153,0.1165307089686393,0.0,0.0,0.0,26.609193801879883,25.0,-56.79911804199219,-0.0,28.818416595458984,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.035712219774723,296.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.0483514554798603,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.2293584793806076,290.656005859375,291.1499938964844,285.3500061035156,285.0201721191406,290.6520080566406,296.6925964355469,290.65386962890625,1.0,0.1535804867744445,1.0,1.0,0.585806667804718,1.0,-0.4892415702342987,0.2602357268333435,0.2290058732032776,0.1115923672914505,0.0,0.0,0.0,26.31056785583496,25.0,-13.710847854614258,-0.0,28.55926513671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.035712219774723,296.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.0483514554798603,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.5364084243774414,0.050000000745058,0.2293584793806076,290.656005859375,291.1499938964844,285.3500061035156,285.0201721191406,290.6520080566406,296.6925964355469,290.65386962890625,1.0,0.1535804867744445,1.0,1.0,0.585806667804718,1.0,-0.4892415702342987,0.2602357268333435,0.2290058732032776,0.1115923672914505,0.0,0.0,0.0,26.31056785583496,25.0,-13.710847854614258,-0.0,28.55926513671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0459069050848484,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0483421832323074,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.2293144911527633,290.6588134765625,291.1499938964844,285.3500061035156,285.022216796875,290.7781066894531,296.6902160644531,290.66357421875,1.0,0.1530613154172897,1.0,1.0,0.6023268699645996,1.0,-0.4891477227210998,0.2545444965362549,0.2346032261848449,0.1053549870848655,0.0,0.0,0.0,26.068452835083008,25.0,26.233537673950195,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0459069050848484,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.0483421832323074,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.5374830961227417,0.050000000745058,0.2293144911527633,290.6588134765625,291.1499938964844,285.3500061035156,285.022216796875,290.7781066894531,296.6902160644531,290.66357421875,1.0,0.1530613154172897,1.0,1.0,0.6023268699645996,1.0,-0.4891477227210998,0.2545444965362549,0.2346032261848449,0.1053549870848655,0.0,0.0,0.0,26.068452835083008,25.0,26.233537673950195,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6725769042969,0.5380333065986633,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6725769042969,0.5380333065986633,0.050000000745058,0.048337485641241,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6725769042969,0.5380333065986633,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6725769042969,0.5380333065986633,0.050000000745058,0.048337485641241,296.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6725769042969,0.5380333065986633,0.050000000745058,0.2292922139167785,290.6739807128906,291.1499938964844,285.3500061035156,285.0230712890625,290.8514099121094,296.6891784667969,290.6824645996094,1.0,0.1527972221374511,1.0,1.0,0.6122390627861023,1.0,-0.4891001582145691,0.25137460231781,0.2377255707979202,0.1019006073474884,0.0,0.0,0.0,25.945695877075195,25.0,47.26627349853516,-0.0,28.24226188659668,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
