time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383663177490234,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383663177490234,0.050000000745058,0.0483346581459045,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383663177490234,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383663177490234,0.050000000745058,0.0483346581459045,296.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383663177490234,0.050000000745058,0.2292788177728653,290.68853759765625,291.1499938964844,285.3500061035156,285.0234680175781,290.8976745605469,296.68865966796875,290.6989440917969,1.0,0.1526380032300949,1.0,1.0,0.618847131729126,1.0,-0.4890715479850769,0.2493817508220672,0.2396898120641708,0.0997359305620193,0.0,0.0,0.0,25.871809005737305,25.0,59.06222915649414,-0.0,28.17806434631348,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5387469530105591,0.050000000745058,0.0458967089653015,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5387469530105591,0.050000000745058,0.0483314432203769,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5387469530105591,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5387469530105591,0.050000000745058,0.0483314432203769,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5387469530105591,0.050000000745058,0.2292635589838028,290.7108459472656,291.1499938964844,285.3500061035156,285.02374267578125,290.952392578125,296.6882019042969,290.7232666015625,1.0,0.152456521987915,1.0,1.0,0.6271072626113892,1.0,-0.4890390038490295,0.2470300048589706,0.2420089989900589,0.0971887484192848,0.0,0.0,0.0,25.787717819213867,25.0,71.3410415649414,-0.0,28.104995727539062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5390928983688354,0.050000000745058,0.0458939447999,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5390928983688354,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5390928983688354,0.050000000745058,0.0356952920556068,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5390928983688354,0.050000000745058,0.0483285337686538,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5390928983688354,0.050000000745058,0.2292497605085373,290.7367553710937,291.1499938964844,285.3500061035156,285.0237731933594,290.9993896484375,296.6879577636719,290.750732421875,1.0,0.1522923558950424,1.0,1.0,0.6343449354171753,1.0,-0.4890095591545105,0.2450780421495437,0.2439315170049667,0.0950608849525451,0.0,0.0,0.0,25.711708068847656,25.0,80.5113296508789,-0.0,28.038982391357425,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.229226067662239,290.7953491210937,291.1499938964844,285.3500061035156,285.0230407714844,291.08221435546875,296.6880187988281,290.8109741210937,1.0,0.1520099639892578,1.0,1.0,0.6488202214241028,1.0,-0.4889590144157409,0.2415269315242767,0.247432067990303,0.0912143811583519,0.0,0.0,0.0,25.58121109008789,25.0,91.00691986083984,-0.0,27.92563819885254,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396904945373535,0.050000000745058,0.229226067662239,290.7953491210937,291.1499938964844,285.3500061035156,285.0230407714844,291.08221435546875,296.6880187988281,290.8109741210937,1.0,0.1520099639892578,1.0,1.0,0.6488202214241028,1.0,-0.4889590144157409,0.2415269315242767,0.247432067990303,0.0912143811583519,0.0,0.0,0.0,25.58121109008789,25.0,91.00691986083984,-0.0,27.92563819885254,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0458853356540203,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0483194664120674,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0356885939836502,296.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.2292067408561706,290.8592529296875,291.1499938964844,285.3500061035156,285.02117919921875,291.15643310546875,296.688720703125,290.8758239746094,1.0,0.1517792344093322,1.0,1.0,0.6632955074310303,1.0,-0.4889177680015564,0.2383645325899124,0.2505532205104828,0.0878211706876754,0.0,0.0,0.0,25.47484016418457,25.0,95.83285522460938,-0.0,27.833221435546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0458853356540203,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0483194664120674,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0356885939836502,296.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.5401812791824341,0.050000000745058,0.2292067408561706,290.8592529296875,291.1499938964844,285.3500061035156,285.02117919921875,291.15643310546875,296.688720703125,290.8758239746094,1.0,0.1517792344093322,1.0,1.0,0.6632955074310303,1.0,-0.4889177680015564,0.2383645325899124,0.2505532205104828,0.0878211706876754,0.0,0.0,0.0,25.47484016418457,25.0,95.83285522460938,-0.0,27.833221435546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0458821654319763,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0483161285519599,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0356861278414726,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0483161285519599,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.2291909158229828,290.9248046875,291.1499938964844,285.3500061035156,285.0180358886719,291.2007751464844,296.68994140625,290.940673828125,1.0,0.1515907198190689,1.0,1.0,0.6719785928726196,1.0,-0.4888840019702911,0.236617773771286,0.2522662281990051,0.0858906358480453,0.0,0.0,0.0,25.387908935546875,25.0,92.13561248779295,-0.0,27.75782966613769,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0458821654319763,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0483161285519599,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0356861278414726,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.0483161285519599,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.5405856370925903,0.050000000745058,0.2291909158229828,290.9248046875,291.1499938964844,285.3500061035156,285.0180358886719,291.2007751464844,296.68994140625,290.940673828125,1.0,0.1515907198190689,1.0,1.0,0.6719785928726196,1.0,-0.4888840019702911,0.236617773771286,0.2522662281990051,0.0858906358480453,0.0,0.0,0.0,25.387908935546875,25.0,92.13561248779295,-0.0,27.75782966613769,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0458795838057994,296.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0483134128153324,296.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0356841199100017,296.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0483134128153324,296.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.2291780263185501,290.985595703125,291.1499938964844,285.3500061035156,285.01348876953125,291.238525390625,296.6915588378906,291.0002746582031,1.0,0.1514366418123245,1.0,1.0,0.680661678314209,1.0,-0.4888564646244049,0.2350272089242935,0.2538292706012726,0.0841424763202667,0.0,0.0,0.0,25.31698036193848,25.0,84.74784851074219,-0.0,27.696304321289062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0458795838057994,296.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0483134128153324,296.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0356841199100017,296.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.0483134128153324,296.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.5409165620803833,0.050000000745058,0.2291780263185501,290.985595703125,291.1499938964844,285.3500061035156,285.01348876953125,291.238525390625,296.6915588378906,291.0002746582031,1.0,0.1514366418123245,1.0,1.0,0.680661678314209,1.0,-0.4888564646244049,0.2350272089242935,0.2538292706012726,0.0841424763202667,0.0,0.0,0.0,25.31698036193848,25.0,84.74784851074219,-0.0,27.696304321289062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5410577058792114,0.050000000745058,0.0458784848451614,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5410577058792114,0.050000000745058,0.0483122542500495,296.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5410577058792114,0.050000000745058,0.0356832668185234,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5410577058792114,0.050000000745058,0.0483122542500495,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.5410577058792114,0.050000000745058,0.2291725426912307,291.0143737792969,291.1499938964844,285.3500061035156,285.0106506347656,291.25640869140625,296.6924743652344,291.028564453125,1.0,0.1513705551624298,1.0,1.0,0.6850032210350037,1.0,-0.4888447821140289,0.2342793345451355,0.2545654475688934,0.0833049938082695,0.0,0.0,0.0,25.286584854125977,25.0,81.106689453125,-0.0,27.669937133789062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.5411857962608337,0.050000000745058,0.045877493917942,296.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.5411857962608337,0.050000000745058,0.0483112074434757,296.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.5411857962608337,0.050000000745058,0.0356824956834316,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.5411857962608337,0.050000000745058,0.0483112074434757,296.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.5411857962608337,0.050000000745058,0.229167565703392,291.0421142578125,291.1499938964844,285.3500061035156,285.0074157714844,291.26519775390625,296.6934509277344,291.0556030273437,1.0,0.1513107866048813,1.0,1.0,0.6863320469856262,1.0,-0.4888341724872589,0.23403862118721,0.2547955513000488,0.0829733610153198,0.0,0.0,0.0,25.259031295776367,25.0,76.31722259521484,-0.0,27.64610481262207,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0458757765591144,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0483094006776809,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0356811583042144,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0483094006776809,296.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.2291589975357055,291.0914306640625,291.1499938964844,285.3500061035156,284.999755859375,291.2757263183594,296.69549560546875,291.1025390625,1.0,0.1512079387903213,1.0,1.0,0.6889897584915161,1.0,-0.4888158738613128,0.2336214929819107,0.2551943957805633,0.0824149623513221,0.0,0.0,0.0,25.21164894104004,25.0,63.87096786499024,-0.0,27.60511779785156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0458757765591144,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0483094006776809,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0356811583042144,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.0483094006776809,296.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.5414072275161743,0.050000000745058,0.2291589975357055,291.0914306640625,291.1499938964844,285.3500061035156,284.999755859375,291.2757263183594,296.69549560546875,291.1025390625,1.0,0.1512079387903213,1.0,1.0,0.6889897584915161,1.0,-0.4888158738613128,0.2336214929819107,0.2551943957805633,0.0824149623513221,0.0,0.0,0.0,25.21164894104004,25.0,63.87096786499024,-0.0,27.60511779785156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.045874360948801,296.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.0483079105615615,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.2291519194841385,291.132568359375,291.1499938964844,285.3500061035156,284.9903259277344,291.2865600585937,296.69757080078125,291.1420288085937,1.0,0.1511238813400268,1.0,1.0,0.6916474103927612,1.0,-0.4888007640838623,0.2331938743591308,0.2556069195270538,0.0819203108549118,0.0,0.0,0.0,25.1729736328125,25.0,53.21309280395508,-0.0,27.571638107299805,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.045874360948801,296.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.0483079105615615,296.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5415906310081482,0.050000000745058,0.2291519194841385,291.132568359375,291.1499938964844,285.3500061035156,284.9903259277344,291.2865600585937,296.69757080078125,291.1420288085937,1.0,0.1511238813400268,1.0,1.0,0.6916474103927612,1.0,-0.4888007640838623,0.2331938743591308,0.2556069195270538,0.0819203108549118,0.0,0.0,0.0,25.1729736328125,25.0,53.21309280395508,-0.0,27.571638107299805,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0458731800317764,296.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0356791391968727,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.2291460335254669,291.1669921875,291.1499938964844,285.35223388671875,284.9814758300781,291.2836303710937,296.6996459960937,291.1744384765625,1.0,0.1510552018880844,1.0,1.0,0.6897658109664917,1.0,-0.4887882173061371,0.2334820479154586,0.2553061544895172,0.0821885168552398,0.0,0.0,0.0,25.14128303527832,25.0,41.80386734008789,-0.0,27.54428672790528,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0458731800317764,296.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0356791391968727,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.0483066700398922,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5417434573173523,0.050000000745058,0.2291460335254669,291.1669921875,291.1499938964844,285.35223388671875,284.9814758300781,291.2836303710937,296.6996459960937,291.1744384765625,1.0,0.1510552018880844,1.0,1.0,0.6897658109664917,1.0,-0.4887882173061371,0.2334820479154586,0.2553061544895172,0.0821885168552398,0.0,0.0,0.0,25.14128303527832,25.0,41.80386734008789,-0.0,27.54428672790528,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5418316721916199,0.050000000745058,0.0458725020289421,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5418316721916199,0.050000000745058,0.0483059510588645,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5418316721916199,0.050000000745058,0.2291426360607147,291.185546875,291.1499938964844,285.356201171875,284.97711181640625,291.2811279296875,296.7010498046875,291.191650390625,1.0,0.1510158628225326,1.0,1.0,0.6884862780570984,1.0,-0.4887809753417969,0.2336934804916381,0.2550874948501587,0.0824003741145134,0.0,0.0,0.0,25.12312698364257,25.0,34.372283935546875,-0.0,27.528623580932617,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5418694019317627,0.050000000745058,0.0458722114562988,296.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5418694019317627,0.050000000745058,0.0483056455850601,296.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5418694019317627,0.050000000745058,0.0356783866882324,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5418694019317627,0.050000000745058,0.0483056455850601,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5418694019317627,0.050000000745058,0.2291411906480789,291.1931457519531,291.1499938964844,285.3587646484375,284.9755249023437,291.2802429199219,296.70166015625,291.1987609863281,1.0,0.1509991139173507,1.0,1.0,0.6878841519355774,1.0,-0.4887778759002685,0.2337934374809265,0.254984438419342,0.0825021043419838,0.0,0.0,0.0,25.115398406982425,25.0,31.3187313079834,-0.0,27.521955490112305,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.5419235229492188,0.050000000745058,0.0356780625879764,296.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.5419235229492188,0.050000000745058,0.0483052097260952,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.5419235229492188,0.050000000745058,0.2291391044855117,291.2037353515625,291.1499938964844,285.3635559082031,284.9736022949219,291.2792358398437,296.70263671875,291.20867919921875,1.0,0.1509750783443451,1.0,1.0,0.6869433522224426,1.0,-0.4887734353542328,0.2339507043361663,0.2548227310180664,0.0826624780893325,0.0,0.0,0.0,25.104307174682617,25.0,27.10637664794922,-0.0,27.51239013671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.5419728755950928,0.050000000745058,0.0458714142441749,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.5419728755950928,0.050000000745058,0.0483048073947429,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.5419728755950928,0.050000000745058,0.0483048073947429,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.5419728755950928,0.050000000745058,0.2291372120380401,291.21307373046875,291.1499938964844,285.369384765625,284.97235107421875,291.27490234375,296.7035827636719,291.2173156738281,1.0,0.1509533375501632,1.0,1.0,0.6846579909324646,1.0,-0.4887694120407104,0.2343274503946304,0.2544419467449188,0.0830406174063682,0.0,0.0,0.0,25.09423446655273,25.0,22.933921813964844,-0.0,27.50373649597168,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.0458707623183727,296.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.048304121941328,296.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.0356772616505622,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.048304121941328,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.2291339635848999,291.22705078125,291.1499938964844,285.3839111328125,284.97186279296875,291.2638244628906,296.7053527832031,291.22967529296875,1.0,0.1509160101413726,1.0,1.0,0.6800873279571533,1.0,-0.4887624680995941,0.2351354956626892,0.2536269724369049,0.0838455706834793,0.0,0.0,0.0,25.0769100189209,25.0,14.465927124023438,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.0458707623183727,296.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.048304121941328,296.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.0356772616505622,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.048304121941328,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264404296875,0.5420576930046082,0.050000000745058,0.2291339635848999,291.22705078125,291.1499938964844,285.3839111328125,284.97186279296875,291.2638244628906,296.7053527832031,291.22967529296875,1.0,0.1509160101413726,1.0,1.0,0.6800873279571533,1.0,-0.4887624680995941,0.2351354956626892,0.2536269724369049,0.0838455706834793,0.0,0.0,0.0,25.0769100189209,25.0,14.465927124023438,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0458702333271503,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0356768481433391,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0483035668730735,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2354431152344,291.1499938964844,285.402099609375,284.973876953125,291.2537536621094,296.7070007324219,291.2369384765625,1.0,0.1508855819702148,1.0,1.0,0.675516664981842,1.0,-0.4887568056583404,0.2359783947467804,0.2527784407138824,0.0846757069230079,0.0,0.0,0.0,25.0627555847168,25.0,7.829201221466064,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0458702333271503,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0356768481433391,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.0483035668730735,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2354431152344,291.1499938964844,285.402099609375,284.973876953125,291.2537536621094,296.7070007324219,291.2369384765625,1.0,0.1508855819702148,1.0,1.0,0.675516664981842,1.0,-0.4887568056583404,0.2359783947467804,0.2527784407138824,0.0846757069230079,0.0,0.0,0.0,25.0627555847168,25.0,7.829201221466064,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0458698011934757,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0483031086623668,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0356765128672122,296.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0483031086623668,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.2291291505098343,291.2396545410156,291.1499938964844,285.4237976074219,284.97833251953125,291.2400817871094,296.70849609375,291.2401123046875,1.0,0.1508607417345047,1.0,1.0,0.6697819828987122,1.0,-0.4887521862983703,0.2370779365301132,0.2516742646694183,0.0857519507408142,0.0,0.0,0.0,25.05112266540528,25.0,1.970071792602539,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0458698011934757,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0483031086623668,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0356765128672122,296.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.0483031086623668,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.5421832203865051,0.050000000745058,0.2291291505098343,291.2396545410156,291.1499938964844,285.4237976074219,284.97833251953125,291.2400817871094,296.70849609375,291.2401123046875,1.0,0.1508607417345047,1.0,1.0,0.6697819828987122,1.0,-0.4887521862983703,0.2370779365301132,0.2516742646694183,0.0857519507408142,0.0,0.0,0.0,25.05112266540528,25.0,1.970071792602539,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0458694510161876,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0356762371957302,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0483027398586273,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23974609375,291.1499938964844,285.44873046875,284.985107421875,291.2260131835937,296.7098999023437,291.2392578125,1.0,0.1508405804634094,1.0,1.0,0.664047360420227,1.0,-0.4887484610080719,0.2382409423589706,0.25050750374794,0.0868829488754272,0.0,0.0,0.0,25.0416316986084,25.0,-3.032609224319458,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0458694510161876,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0356762371957302,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.0483027398586273,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23974609375,291.1499938964844,285.44873046875,284.985107421875,291.2260131835937,296.7098999023437,291.2392578125,1.0,0.1508405804634094,1.0,1.0,0.664047360420227,1.0,-0.4887484610080719,0.2382409423589706,0.25050750374794,0.0868829488754272,0.0,0.0,0.0,25.0416316986084,25.0,-3.032609224319458,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0458693020045757,296.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0356761217117309,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.0483025833964347,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2384948730469,291.1499938964844,285.4623718261719,284.98931884765625,291.2190856933594,296.7105407714844,291.2376708984375,1.0,0.1508319824934005,1.0,1.0,0.6611800193786621,1.0,-0.4887468814849853,0.2388442158699035,0.2499026656150818,0.0874673202633857,0.0,0.0,0.0,25.03757095336914,25.0,-5.069201946258545,-0.0,27.45545768737793,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0458691678941249,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0483024418354034,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0356760174036026,296.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.0483024418354034,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.5422659516334534,0.050000000745058,0.2291259914636612,291.2366027832031,291.1499938964844,285.47674560546875,284.9940490722656,291.2120361328125,296.7111511230469,291.2354736328125,1.0,0.1508242189884185,1.0,1.0,0.6582716107368469,1.0,-0.4887454509735107,0.2394706308841705,0.2492748200893402,0.0880730971693992,0.0,0.0,0.0,25.033878326416016,25.0,-6.880805015563965,-0.0,27.45236587524414,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.0458689369261264,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23101806640625,291.1499938964844,285.50762939453125,285.0050354003906,291.1978759765625,296.7123107910156,291.2293395996094,1.0,0.1508108973503112,1.0,1.0,0.6524547338485718,1.0,-0.4887430071830749,0.2407713085412979,0.247971698641777,0.0893280357122421,0.0,0.0,0.0,25.027511596679688,25.0,-9.915494918823242,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.0458689369261264,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23101806640625,291.1499938964844,285.50762939453125,285.0050354003906,291.1978759765625,296.7123107910156,291.2293395996094,1.0,0.1508108973503112,1.0,1.0,0.6524547338485718,1.0,-0.4887430071830749,0.2407713085412979,0.247971698641777,0.0893280357122421,0.0,0.0,0.0,25.027511596679688,25.0,-9.915494918823242,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0458687506616115,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0483020059764385,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0356756970286369,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0483020059764385,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.2291239202022552,291.2234802246094,291.1499938964844,285.5411682128906,285.0179748535156,291.1837158203125,296.7134094238281,291.2213439941406,1.0,0.1508001089096069,1.0,1.0,0.6466378569602966,1.0,-0.488741010427475,0.2421359866857528,0.2466050386428833,0.0906422957777977,0.0,0.0,0.0,25.022294998168945,25.0,-12.260416984558104,-0.0,27.44278335571289,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
