time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0458687506616115,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0483020059764385,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0356756970286369,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.0483020059764385,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.542320191860199,0.050000000745058,0.2291239202022552,291.2234802246094,291.1499938964844,285.5411682128906,285.0179748535156,291.1837158203125,296.7134094238281,291.2213439941406,1.0,0.1508001089096069,1.0,1.0,0.6466378569602966,1.0,-0.488741010427475,0.2421359866857528,0.2466050386428833,0.0906422957777977,0.0,0.0,0.0,25.022294998168945,25.0,-12.260416984558104,-0.0,27.44278335571289,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0458686016499996,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0483018495142459,296.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0356755815446376,296.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0483018495142459,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.2291231751441955,291.2145080566406,291.1499938964844,285.5771484375,285.03271484375,291.17218017578125,296.71441650390625,291.212158203125,1.0,0.1507913470268249,1.0,1.0,0.6413993239402771,1.0,-0.4887394309043884,0.2434273064136505,0.2453121393918991,0.0918809995055198,0.0,0.0,0.0,25.018022537231445,25.0,-13.537641525268556,-0.0,27.43930053710937,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0458686016499996,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0483018495142459,296.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0356755815446376,296.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.0483018495142459,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.5423396825790405,0.050000000745058,0.2291231751441955,291.2145080566406,291.1499938964844,285.5771484375,285.03271484375,291.17218017578125,296.71441650390625,291.212158203125,1.0,0.1507913470268249,1.0,1.0,0.6413993239402771,1.0,-0.4887394309043884,0.2434273064136505,0.2453121393918991,0.0918809995055198,0.0,0.0,0.0,25.018022537231445,25.0,-13.537641525268556,-0.0,27.43930053710937,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.5423518419265747,0.050000000745058,0.0458685085177421,296.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.5423518419265747,0.050000000745058,0.0483017489314079,296.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.5423518419265747,0.050000000745058,0.0356755070388317,296.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.5423518419265747,0.050000000745058,0.0483017489314079,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.5423518419265747,0.050000000745058,0.2291227132081985,291.2073059082031,291.1499938964844,285.6059875488281,285.0450744628906,291.1638488769531,296.7151794433594,291.2048645019531,1.0,0.1507858783006668,1.0,1.0,0.6374180316925049,1.0,-0.4887384474277496,0.2444419711828231,0.2442964762449264,0.0928553938865661,0.0,0.0,0.0,25.01531219482422,25.0,-13.978682518005373,-0.0,27.437122344970703,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5423553586006165,0.050000000745058,0.04586848244071,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5423553586006165,0.050000000745058,0.0483017228543758,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5423553586006165,0.050000000745058,0.0356754884123802,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5423553586006165,0.050000000745058,0.0483017228543758,296.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054443359375,0.5423553586006165,0.050000000745058,0.2291225790977478,291.2049865722656,291.1499938964844,285.6153564453125,285.0491638183594,291.16119384765625,296.71539306640625,291.2025146484375,1.0,0.1507843136787414,1.0,1.0,0.6361607909202576,1.0,-0.4887381494045257,0.2447690367698669,0.2439691126346588,0.0931699275970459,0.0,0.0,0.0,25.01453399658203,25.0,-14.094236373901367,-0.0,27.43650245666504,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5423620343208313,0.050000000745058,0.0458684340119361,296.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5423620343208313,0.050000000745058,0.0483016669750213,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5423620343208313,0.050000000745058,0.0356754474341869,296.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5423620343208313,0.050000000745058,0.0483016669750213,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5423620343208313,0.050000000745058,0.2291223108768463,291.2000427246094,291.1499938964844,285.6352233886719,285.0580139160156,291.1557006835937,296.71588134765625,291.1975402832031,1.0,0.1507813334465026,1.0,1.0,0.6335415244102478,1.0,-0.4887376129627228,0.2454608082771301,0.2432768046855926,0.0938361287117004,0.0,0.0,0.0,25.013032913208008,25.0,-14.304070472717283,-0.0,27.435317993164062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5423679947853088,0.050000000745058,0.0458683855831623,296.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5423679947853088,0.050000000745058,0.0483016185462474,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5423679947853088,0.050000000745058,0.0356754139065742,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5423679947853088,0.050000000745058,0.0483016185462474,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5423679947853088,0.050000000745058,0.2291220873594284,291.1950378417969,291.1499938964844,285.6556091308594,285.0672302246094,291.1520080566406,296.7163391113281,291.1925354003906,1.0,0.1507786512374878,1.0,1.0,0.631356418132782,1.0,-0.4887371361255646,0.2460570782423019,0.2426800429821014,0.0944083705544471,0.0,0.0,0.0,25.01168632507324,25.0,-14.212674140930176,-0.0,27.434249877929688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.045868307352066,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.0483015365898609,296.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.2291216999292373,291.1854553222656,291.1499938964844,285.6976623535156,285.08673095703125,291.1463928222656,296.7172546386719,291.1831970214844,1.0,0.1507741063833236,1.0,1.0,0.6269860863685608,1.0,-0.4887363016605377,0.247264415025711,0.2414718717336654,0.0955725014209747,0.0,0.0,0.0,25.009366989135746,25.0,-13.110849380493164,-0.0,27.43244171142578,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.045868307352066,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.0483015365898609,296.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.542378306388855,0.050000000745058,0.2291216999292373,291.1854553222656,291.1499938964844,285.6976623535156,285.08673095703125,291.1463928222656,296.7172546386719,291.1831970214844,1.0,0.1507741063833236,1.0,1.0,0.6269860863685608,1.0,-0.4887363016605377,0.247264415025711,0.2414718717336654,0.0955725014209747,0.0,0.0,0.0,25.009366989135746,25.0,-13.110849380493164,-0.0,27.43244171142578,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.0458682402968406,296.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.0483014658093452,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.035675298422575,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.0483014658093452,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.2291213721036911,291.1767272949219,291.1499938964844,285.7413330078125,285.10760498046875,291.1408996582031,296.7182006835937,291.17462158203125,1.0,0.1507704854011535,1.0,1.0,0.6226158142089844,1.0,-0.4887355864048004,0.2485111355781555,0.2402244508266449,0.0967844799160957,0.0,0.0,0.0,25.00746726989746,25.0,-11.99496841430664,-0.0,27.430997848510746,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.0458682402968406,296.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.0483014658093452,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.035675298422575,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.0483014658093452,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5423869490623474,0.050000000745058,0.2291213721036911,291.1767272949219,291.1499938964844,285.7413330078125,285.10760498046875,291.1408996582031,296.7182006835937,291.17462158203125,1.0,0.1507704854011535,1.0,1.0,0.6226158142089844,1.0,-0.4887355864048004,0.2485111355781555,0.2402244508266449,0.0967844799160957,0.0,0.0,0.0,25.00746726989746,25.0,-11.99496841430664,-0.0,27.430997848510746,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0458681881427764,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0483014099299907,296.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0356752574443817,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.2291210889816284,291.1688232421875,291.1499938964844,285.78643798828125,285.12969970703125,291.1403503417969,296.7191772460937,291.16705322265625,1.0,0.1507675945758819,1.0,1.0,0.6191058158874512,1.0,-0.4887349903583526,0.2495504915714264,0.2391844987869262,0.0978000238537788,0.0,0.0,0.0,25.005943298339844,25.0,-10.06009292602539,-0.0,27.429845809936523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0458681881427764,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0483014099299907,296.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0356752574443817,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5423941612243652,0.050000000745058,0.2291210889816284,291.1688232421875,291.1499938964844,285.78643798828125,285.12969970703125,291.1403503417969,296.7191772460937,291.16705322265625,1.0,0.1507675945758819,1.0,1.0,0.6191058158874512,1.0,-0.4887349903583526,0.2495504915714264,0.2391844987869262,0.0978000238537788,0.0,0.0,0.0,25.005943298339844,25.0,-10.06009292602539,-0.0,27.429845809936523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0458681397140026,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.2291208505630493,291.1626281738281,291.1499938964844,285.8327331542969,285.1529541015625,291.140869140625,296.7201538085937,291.1612854003906,1.0,0.1507653146982193,1.0,1.0,0.6155957579612732,1.0,-0.488734483718872,0.2506074905395508,0.2381269931793213,0.0988430455327034,0.0,0.0,0.0,25.004701614379883,25.0,-7.77310037612915,-0.0,27.428936004638672,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0458681397140026,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5424004793167114,0.050000000745058,0.2291208505630493,291.1626281738281,291.1499938964844,285.8327331542969,285.1529541015625,291.140869140625,296.7201538085937,291.1612854003906,1.0,0.1507653146982193,1.0,1.0,0.6155957579612732,1.0,-0.488734483718872,0.2506074905395508,0.2381269931793213,0.0988430455327034,0.0,0.0,0.0,25.004701614379883,25.0,-7.77310037612915,-0.0,27.428936004638672,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5424033403396606,0.050000000745058,0.0458681173622608,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5424033403396606,0.050000000745058,0.0483013354241848,296.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5424033403396606,0.050000000745058,0.0356752015650272,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5424033403396606,0.050000000745058,0.0483013354241848,296.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5424033403396606,0.050000000745058,0.2291207462549209,291.1600952148437,291.1499938964844,285.85626220703125,285.1649780273437,291.1412048339844,296.720703125,291.1589050292969,1.0,0.1507643759250641,1.0,1.0,0.6138407588005066,1.0,-0.4887342453002929,0.2511458396911621,0.2375883907079696,0.09937784075737,0.0,0.0,0.0,25.004169464111328,25.0,-6.778012275695801,-0.0,27.42855834960937,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5424060225486755,0.050000000745058,0.045868095010519,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5424060225486755,0.050000000745058,0.048301313072443,296.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5424060225486755,0.050000000745058,0.035675186663866,296.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5424060225486755,0.050000000745058,0.048301313072443,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5424060225486755,0.050000000745058,0.2291206419467926,291.1578674316406,291.1499938964844,285.8800354003906,285.1772155761719,291.14306640625,296.7212219238281,291.1568603515625,1.0,0.1507635414600372,1.0,1.0,0.6123982667922974,1.0,-0.4887340366840362,0.25159952044487,0.237134501338005,0.0998303741216659,0.0,0.0,0.0,25.003698348999023,25.0,-5.642065525054932,-0.0,27.42821884155273,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.045868057757616,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.04830127581954,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.0356751568615436,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.04830127581954,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.229120448231697,291.15478515625,291.1499938964844,285.9281005859375,285.202392578125,291.14825439453125,296.72235107421875,291.154296875,1.0,0.150762140750885,1.0,1.0,0.6095132827758789,1.0,-0.4887336194515228,0.2525078058242798,0.2362258285284042,0.1007415205240249,0.0,0.0,0.0,25.00288772583008,25.0,-2.963730335235596,-0.0,27.427654266357425,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.045868057757616,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.04830127581954,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.0356751568615436,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.04830127581954,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424108505249023,0.050000000745058,0.229120448231697,291.15478515625,291.1499938964844,285.9281005859375,285.202392578125,291.14825439453125,296.72235107421875,291.154296875,1.0,0.150762140750885,1.0,1.0,0.6095132827758789,1.0,-0.4887336194515228,0.2525078058242798,0.2362258285284042,0.1007415205240249,0.0,0.0,0.0,25.00288772583008,25.0,-2.963730335235596,-0.0,27.427654266357425,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.0458680242300033,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.048301238566637,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.2291202843189239,291.1535339355469,291.1499938964844,285.9767761230469,285.2283935546875,291.1535949707031,296.7235412597656,291.1534423828125,1.0,0.150761067867279,1.0,1.0,0.6066282391548157,1.0,-0.4887332618236542,0.2534326314926147,0.2353006601333618,0.101673848927021,0.0,0.0,0.0,25.00222587585449,25.0,-0.6635388135910034,-0.0,27.42721939086914,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.0458680242300033,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.048301238566637,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424152612686157,0.050000000745058,0.2291202843189239,291.1535339355469,291.1499938964844,285.9767761230469,285.2283935546875,291.1535949707031,296.7235412597656,291.1534423828125,1.0,0.150761067867279,1.0,1.0,0.6066282391548157,1.0,-0.4887332618236542,0.2534326314926147,0.2353006601333618,0.101673848927021,0.0,0.0,0.0,25.00222587585449,25.0,-0.6635388135910034,-0.0,27.42721939086914,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0458679981529712,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0356751084327697,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.229120135307312,291.1537780761719,291.1499938964844,286.0258178710937,285.25506591796875,291.1606140136719,296.724853515625,291.154052734375,1.0,0.1507602483034134,1.0,1.0,0.604006826877594,1.0,-0.4887329638004303,0.2542902827262878,0.2344426661729812,0.1025412082672119,0.0,0.0,0.0,25.001693725585938,25.0,1.5222222805023191,-0.0,27.4268856048584,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0458679981529712,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0356751084327697,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424190759658813,0.050000000745058,0.229120135307312,291.1537780761719,291.1499938964844,286.0258178710937,285.25506591796875,291.1606140136719,296.724853515625,291.154052734375,1.0,0.1507602483034134,1.0,1.0,0.604006826877594,1.0,-0.4887329638004303,0.2542902827262878,0.2344426661729812,0.1025412082672119,0.0,0.0,0.0,25.001693725585938,25.0,1.5222222805023191,-0.0,27.4268856048584,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5424218773841858,0.050000000745058,0.0458679758012294,296.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5424218773841858,0.050000000745058,0.0483011864125728,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5424218773841858,0.050000000745058,0.0356750898063182,296.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5424218773841858,0.050000000745058,0.0483011864125728,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5424218773841858,0.050000000745058,0.2291200309991836,291.1551513671875,291.1499938964844,286.0671691894531,285.2779541015625,291.166748046875,296.7260131835937,291.1557312011719,1.0,0.1507597267627716,1.0,1.0,0.6018048524856567,1.0,-0.4887327253818512,0.2550199329853058,0.2337127923965454,0.1032785475254058,0.0,0.0,0.0,25.00132179260254,25.0,3.173039436340332,-0.0,27.426671981811523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.542422354221344,0.050000000745058,0.0458679720759391,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.542422354221344,0.050000000745058,0.0483011826872825,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.542422354221344,0.050000000745058,0.0356750898063182,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.542422354221344,0.050000000745058,0.0483011826872825,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.542422354221344,0.050000000745058,0.2291200160980224,291.155517578125,291.1499938964844,286.0750427246094,285.2823486328125,291.1679077148437,296.7262268066406,291.1561279296875,1.0,0.1507596522569656,1.0,1.0,0.6013854146003723,1.0,-0.4887326955795288,0.2551601529121399,0.2335725426673889,0.1034200489521026,0.0,0.0,0.0,25.001256942749023,25.0,3.455059051513672,-0.0,27.4266357421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424238443374634,0.050000000745058,0.0458679609000682,296.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424238443374634,0.050000000745058,0.0483011715114116,296.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424238443374634,0.050000000745058,0.0356750786304473,296.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424238443374634,0.050000000745058,0.0483011715114116,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424238443374634,0.050000000745058,0.2291199564933776,291.1568908691406,291.1499938964844,286.0996398925781,285.2961730957031,291.1715087890625,296.7269592285156,291.1576232910156,1.0,0.1507594138383865,1.0,1.0,0.6000747680664062,1.0,-0.4887325763702392,0.2556008994579315,0.2331316769123077,0.1038643568754196,0.0,0.0,0.0,25.001070022583008,25.0,4.254083156585693,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0458679497241973,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0483011603355407,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0356750711798667,296.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0483011603355407,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.2291198968887329,291.1584777832031,291.1499938964844,286.12420654296875,285.31011962890625,291.1748352050781,296.72772216796875,291.1593322753906,1.0,0.150759220123291,1.0,1.0,0.5987249612808228,1.0,-0.4887324571609497,0.2560580968856811,0.2326743602752685,0.1043241545557975,0.0,0.0,0.0,25.00089454650879,25.0,4.9287614822387695,-0.0,27.426456451416016,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0356750562787056,296.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622314453125,291.1499938964844,286.1731262207031,285.3382873535156,291.18115234375,296.7292785644531,291.16326904296875,1.0,0.1507589370012283,1.0,1.0,0.5960254669189453,1.0,-0.4887322783470154,0.2569870352745056,0.2317452430725097,0.1052548959851265,0.0,0.0,0.0,25.000593185424805,25.0,5.897153854370117,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0356750562787056,296.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622314453125,291.1499938964844,286.1731262207031,285.3382873535156,291.18115234375,296.7292785644531,291.16326904296875,1.0,0.1507589370012283,1.0,1.0,0.5960254669189453,1.0,-0.4887322783470154,0.2569870352745056,0.2317452430725097,0.1052548959851265,0.0,0.0,0.0,25.000593185424805,25.0,5.897153854370117,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.0458679161965847,296.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.048301126807928,296.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.048301126807928,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1665344238281,291.1499938964844,286.2216186523437,285.36676025390625,291.1871032714844,296.73095703125,291.1676940917969,1.0,0.1507587730884552,1.0,1.0,0.5933259129524231,1.0,-0.4887321293354034,0.2579333186149597,0.2307987958192825,0.1061977297067642,0.0,0.0,0.0,25.000343322753903,25.0,6.523958683013916,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.0458679161965847,296.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.048301126807928,296.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.048301126807928,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1665344238281,291.1499938964844,286.2216186523437,285.36676025390625,291.1871032714844,296.73095703125,291.1676940917969,1.0,0.1507587730884552,1.0,1.0,0.5933259129524231,1.0,-0.4887321293354034,0.2579333186149597,0.2307987958192825,0.1061977297067642,0.0,0.0,0.0,25.000343322753903,25.0,6.523958683013916,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0458679050207138,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0483011119067668,296.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0356750376522541,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0483011119067668,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.2291196882724762,291.1711120605469,291.1499938964844,286.2694396972656,285.3953857421875,291.1906433105469,296.7326965332031,291.1722412109375,1.0,0.1507587283849716,1.0,1.0,0.5903350114822388,1.0,-0.4887320101261139,0.2589986324310303,0.2297333627939224,0.1072535812854766,0.0,0.0,0.0,25.000118255615234,25.0,6.473119258880615,-0.0,27.42623519897461,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0458679050207138,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0483011119067668,296.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0356750376522541,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.0483011119067668,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5424309968948364,0.050000000745058,0.2291196882724762,291.1711120605469,291.1499938964844,286.2694396972656,285.3953857421875,291.1906433105469,296.7326965332031,291.1722412109375,1.0,0.1507587283849716,1.0,1.0,0.5903350114822388,1.0,-0.4887320101261139,0.2589986324310303,0.2297333627939224,0.1072535812854766,0.0,0.0,0.0,25.000118255615234,25.0,6.473119258880615,-0.0,27.42623519897461,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0458678975701332,296.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0483011044561862,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.2291196435689926,291.1754150390625,291.1499938964844,286.31640625,285.42413330078125,291.19317626953125,296.7344970703125,291.1764221191406,1.0,0.150758758187294,1.0,1.0,0.5873441100120544,1.0,-0.4887318909168243,0.2600883245468139,0.2286435663700103,0.1083289757370948,0.0,0.0,0.0,24.99993133544922,25.0,5.972834587097168,-0.0,27.42624282836914,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0458678975701332,296.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0483011044561862,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5424321293830872,0.050000000745058,0.2291196435689926,291.1754150390625,291.1499938964844,286.31640625,285.42413330078125,291.19317626953125,296.7344970703125,291.1764221191406,1.0,0.150758758187294,1.0,1.0,0.5873441100120544,1.0,-0.4887318909168243,0.2600883245468139,0.2286435663700103,0.1083289757370948,0.0,0.0,0.0,24.99993133544922,25.0,5.972834587097168,-0.0,27.42624282836914,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424326062202454,0.050000000745058,0.0458678938448429,296.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424326062202454,0.050000000745058,0.0483011007308959,296.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424326062202454,0.050000000745058,0.0356750264763832,296.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424326062202454,0.050000000745058,0.0483011007308959,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424326062202454,0.050000000745058,0.2291196137666702,291.1773986816406,291.1499938964844,286.3394775390625,285.4385070800781,291.1941833496094,296.7354431152344,291.17840576171875,1.0,0.1507588028907776,1.0,1.0,0.5858486890792847,1.0,-0.4887318611145019,0.260640949010849,0.2280909270048141,0.1088733077049255,0.0,0.0,0.0,24.999849319458008,25.0,5.664811611175537,-0.0,27.426258087158203,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
